time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,6.002351824463403e-07,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,6.320766487988294e-07,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,4.668496274007339e-07,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,6.320765919554105e-07,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,2.998299123646575e-06,291.0255432128906,294.1499938964844,282.54998779296875,282.2034912109375,283.39471435546875,282.6263122558594,290.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.395814125426114e-06,7.714575506190258e-12,6.3958063947211485e-06,-1.388595046591945e-05,0.0,0.0,0.0,-3.589683910831809e-05,60.0,-0.0894885957241058,-0.0,-2.788723462224252e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,1.453027351772107e-07,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,1.5301080225071928e-07,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,1.1301325031354281e-07,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,1.5301080225071928e-07,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,7.258173013724445e-07,291.0255432128906,294.1499938964844,282.54998779296875,282.20770263671875,283.39471435546875,282.6263122558594,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5483444713026984e-06,1.8675822607144843e-12,1.5483426523132948e-06,-3.36157040692342e-06,0.0,0.0,0.0,-8.690156391821802e-06,60.0,-0.0375515520572662,-0.0,-1.6342186122137586e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,1.453027351772107e-07,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,1.5301080225071928e-07,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,1.1301325031354281e-07,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,1.5301080225071928e-07,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,7.258173013724445e-07,291.0255432128906,294.1499938964844,282.54998779296875,282.20770263671875,283.39471435546875,282.6263122558594,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5483444713026984e-06,1.8675822607144843e-12,1.5483426523132948e-06,-3.36157040692342e-06,0.0,0.0,0.0,-8.690156391821802e-06,60.0,-0.0375515520572662,-0.0,-1.6342186122137586e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,2.4143268717580213e-08,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.5424027327858312e-08,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,1.8778099075689173e-08,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,2.5424025551501472e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,1.2060063170338253e-07,291.0255432128906,294.1499938964844,282.54998779296875,282.2099609375,283.39471435546875,282.6263122558594,290.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.573090398527711e-07,3.1036246706320214e-13,2.5730872721396736e-07,-5.586151701209019e-07,0.0,0.0,0.0,-1.4441611710935831e-06,60.0,-0.020129220560193,-0.0,-4.511850166074487e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,1.2800933646417434e-08,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,1.34800011153402e-08,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.95628290922923e-09,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,1.34800011153402e-08,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,6.39433181959248e-08,291.0255432128906,294.1499938964844,282.54998779296875,282.2122802734375,283.39471435546875,282.6263122558594,290.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3667428788721736e-07,1.6477045964614916e-13,1.366741173569608e-07,-2.965703345125803e-07,0.0,0.0,0.0,-7.670460036024451e-07,60.0,-0.0137572232633829,-0.0,-1.2683696874708102e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,1.765363723260638e-11,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,1.859013290528289e-11,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,1.373060779658042e-11,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,1.859013117055941e-11,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,8.818357849493808e-11,291.0255432128906,294.1499938964844,282.54998779296875,282.2172241210937,283.39471435546875,282.6263122558594,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9300598619320647e-10,2.0979027487463795e-16,1.9300577802638936e-10,-4.1745448764451965e-10,0.0,0.0,0.0,-1.0913936421275139e-09,60.0,-0.0045280843041837,-0.0,-2.4122979750488365e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,1.765363723260638e-11,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,1.859013290528289e-11,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,1.373060779658042e-11,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,1.859013117055941e-11,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,8.818357849493808e-11,291.0255432128906,294.1499938964844,282.54998779296875,282.2172241210937,283.39471435546875,282.6263122558594,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9300598619320647e-10,2.0979027487463795e-16,1.9300577802638936e-10,-4.1745448764451965e-10,0.0,0.0,0.0,-1.0913936421275139e-09,60.0,-0.0045280843041837,-0.0,-2.4122979750488365e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.463885231042468e-10,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.96592697255494e-10,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,7.360799747502256e-10,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.96592697255494e-10,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,4.7274064662872214e-09,291.0255432128906,294.1499938964844,282.54998779296875,282.2225341796875,283.39471435546875,282.6263122558594,290.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.00822488136032e-08,1.2171679645894742e-14,1.0082237267283745e-08,-2.1891677803864692e-08,0.0,0.0,0.0,-5.6592398323118687e-08,60.0,-0.0017246275674551,-0.0,-6.932684259048794e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.463885231042468e-10,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.96592697255494e-10,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,7.360799747502256e-10,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.96592697255494e-10,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,4.7274064662872214e-09,291.0255432128906,294.1499938964844,282.54998779296875,282.2225341796875,283.39471435546875,282.6263122558594,290.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.00822488136032e-08,1.2171679645894742e-14,1.0082237267283745e-08,-2.1891677803864692e-08,0.0,0.0,0.0,-5.6592398323118687e-08,60.0,-0.0017246275674551,-0.0,-6.932684259048794e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,7.379271949048416e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.770729126832522e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,5.7394338170979615e-08,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,7.770729126832522e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,3.6860990348941414e-07,291.0255432128906,294.1499938964844,282.5531616210937,282.2316589355469,283.39471435546875,282.6263122558594,290.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.862536790526065e-07,9.48392731535408e-13,7.862527127144858e-07,-1.7070627791326842e-06,0.0,0.0,0.0,-4.4128973968327045e-06,60.0,-0.0034302035346627,-0.0,-4.21492200408484e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,7.379271949048416e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.770729126832522e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,5.7394338170979615e-08,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,7.770729126832522e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,3.6860990348941414e-07,291.0255432128906,294.1499938964844,282.5531616210937,282.2316589355469,283.39471435546875,282.6263122558594,290.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.862536790526065e-07,9.48392731535408e-13,7.862527127144858e-07,-1.7070627791326842e-06,0.0,0.0,0.0,-4.4128973968327045e-06,60.0,-0.0034302035346627,-0.0,-4.21492200408484e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,4.2021926560664724e-07,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,4.425111512773583e-07,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,3.268372097409156e-07,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,4.425111512773583e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,2.099082166751032e-06,291.0255432128906,294.1499938964844,282.5623474121094,282.2478332519531,283.39471435546875,282.6263427734375,290.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.47731099484372e-06,5.400550232709245e-12,4.477305537875509e-06,-9.720892194309272e-06,0.0,0.0,0.0,-2.5129193090833724e-05,60.0,-0.016673507168889,-0.0,-1.3668298264046808e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,4.2021926560664724e-07,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,4.425111512773583e-07,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,3.268372097409156e-07,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,4.425111512773583e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,2.099082166751032e-06,291.0255432128906,294.1499938964844,282.5623474121094,282.2478332519531,283.39471435546875,282.6263427734375,290.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.47731099484372e-06,5.400550232709245e-12,4.477305537875509e-06,-9.720892194309272e-06,0.0,0.0,0.0,-2.5129193090833724e-05,60.0,-0.016673507168889,-0.0,-1.3668298264046808e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,6.851297484899987e-07,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.214746915451542e-07,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,5.328787437974825e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,7.214746915451542e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,3.422364898142405e-06,291.0255432128906,294.1499938964844,282.5691223144531,282.2583923339844,283.39471435546875,282.6263427734375,290.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.299876870092703e-06,8.805166665237785e-12,7.299868229893036e-06,-1.5849078408791684e-05,0.0,0.0,0.0,-4.097101918887347e-05,60.0,-0.0280163493007421,-0.0,-3.63335793743258e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,1.098018401535228e-06,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,1.1562663075892488e-06,297.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,8.540143312529835e-07,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,1.1562663075892488e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,5.48482921658433e-06,291.0255432128906,294.1499938964844,282.5772399902344,282.2705383300781,283.39471435546875,282.6263732910156,290.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1699398783093784e-05,1.4111843638087151e-11,1.1699385140673256e-05,-2.540089190006256e-05,0.0,0.0,0.0,-6.566358206328005e-05,60.0,-0.0440797694027423,-0.0,-9.332151371110877e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,2.560277380325715e-06,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,2.696095634746598e-06,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,1.9913270534743788e-06,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,2.696095634746598e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,1.2789115316991229e-05,291.0255126953125,294.1499938964844,282.5974426269531,282.2994079589844,283.3947448730469,282.6265869140625,290.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.727918945311103e-05,3.2904387547993956e-11,2.7279156711301766e-05,-5.922696436755359e-05,0.0,0.0,0.0,-0.0001531062007416,60.0,-0.1063094139099121,-0.0,-5.0738378776227216e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,2.560277380325715e-06,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,2.696095634746598e-06,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,1.9913270534743788e-06,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,2.696095634746598e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,1.2789115316991229e-05,291.0255126953125,294.1499938964844,282.5974426269531,282.2994079589844,283.3947448730469,282.6265869140625,290.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.727918945311103e-05,3.2904387547993956e-11,2.7279156711301766e-05,-5.922696436755359e-05,0.0,0.0,0.0,-0.0001531062007416,60.0,-0.1063094139099121,-0.0,-5.0738378776227216e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,5.090148079034407e-06,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,5.360171599022578e-06,297.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,3.959004061471205e-06,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,5.360171599022578e-06,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,2.542634319979697e-05,291.0257263183594,294.1499938964844,282.62255859375,282.3339538574219,283.39508056640625,282.6277160644531,290.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.423453694675118e-05,6.541805985804672e-11,5.423447146313265e-05,-0.0001177507438114,0.0,0.0,0.0,-0.0003043947799596,60.0,-0.2222052961587906,-0.0,-2.0055032634580527e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,5.090148079034407e-06,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,5.360171599022578e-06,297.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,3.959004061471205e-06,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,5.360171599022578e-06,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,2.542634319979697e-05,291.0257263183594,294.1499938964844,282.62255859375,282.3339538574219,283.39508056640625,282.6277160644531,290.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.423453694675118e-05,6.541805985804672e-11,5.423447146313265e-05,-0.0001177507438114,0.0,0.0,0.0,-0.0003043947799596,60.0,-0.2222052961587906,-0.0,-2.0055032634580527e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,8.728571629035287e-06,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.191607205139007e-06,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,6.788889550080057e-06,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.191607205139007e-06,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,4.360102320788428e-05,291.0262451171875,294.1499938964844,282.6522216796875,282.3737487792969,283.3958740234375,282.6304016113281,290.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.3001413915772e-05,1.1217889811510058e-10,9.300130477640778e-05,-0.0002019189414568,0.0,0.0,0.0,-0.0005219763843342,60.0,-0.3939921855926513,-0.0,-5.897241583951992e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,8.728571629035287e-06,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.191607205139007e-06,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,6.788889550080057e-06,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.191607205139007e-06,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,4.360102320788428e-05,291.0262451171875,294.1499938964844,282.6522216796875,282.3737487792969,283.3958740234375,282.6304016113281,290.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.3001413915772e-05,1.1217889811510058e-10,9.300130477640778e-05,-0.0002019189414568,0.0,0.0,0.0,-0.0005219763843342,60.0,-0.3939921855926513,-0.0,-5.897241583951992e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,1.3955756912764627e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,1.469608469051309e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,1.0854478205146734e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,1.469608469051309e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,6.971189577598125e-05,291.0272521972656,294.1499938964844,282.68603515625,282.4183654785156,283.3973999023437,282.63555908203125,290.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001486963010393,1.7935836149618467e-10,0.0001486961264163,-0.0003228401765227,0.0,0.0,0.0,-0.0008345675305463,60.0,-0.6386814713478088,-0.0,-1.5075416470722303e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,1.3955756912764627e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,1.469608469051309e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,1.0854478205146734e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,1.469608469051309e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,6.971189577598125e-05,291.0272521972656,294.1499938964844,282.68603515625,282.4183654785156,283.3973999023437,282.63555908203125,290.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001486963010393,1.7935836149618467e-10,0.0001486961264163,-0.0003228401765227,0.0,0.0,0.0,-0.0008345675305463,60.0,-0.6386814713478088,-0.0,-1.5075416470722303e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,1.7261229004361667e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,1.8176906451117247e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,1.3425401448330376e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,1.8176906451117247e-05,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,8.622341556474566e-05,291.0279541015625,294.1499938964844,282.70440673828125,282.4423217773437,283.3984680175781,282.6392517089844,290.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001839156466303,2.2184012959947087e-10,0.0001839154283516,-0.0003993061836808,0.0,0.0,0.0,-0.0010322384769096,60.0,-0.7941977977752686,-0.0,-2.306247859351629e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,2.1060175640741363e-05,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,2.21773825614946e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,1.6380137822125107e-05,297.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,2.21773807425052e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001051999424817,291.0287780761719,294.1499938964844,282.7236633300781,282.46734619140625,283.39971923828125,282.64361572265625,290.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002243929484393,2.7066412999765527e-10,0.0002243926865048,-0.000487187935505,0.0,0.0,0.0,-0.0012594201834872,60.0,-0.9750399589538574,-0.0,-3.4331006926180403e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,3.011091575899627e-05,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,3.170824857079424e-05,297.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,2.341960316698533e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,3.170824857079424e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001504102692706,291.0304870605469,294.1499938964844,282.7647399902344,282.520263671875,283.4021911621094,282.6531982421875,290.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003202697262167,3.8643757638290305e-10,0.0003202693187631,-0.0006956816650927,0.0,0.0,0.0,-0.0017976154340431,60.0,-1.408969759941101,-0.0,-7.0179533295799965e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,3.011091575899627e-05,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,3.170824857079424e-05,297.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,2.341960316698533e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,3.170824857079424e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001504102692706,291.0304870605469,294.1499938964844,282.7647399902344,282.520263671875,283.4021911621094,282.6531982421875,290.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003202697262167,3.8643757638290305e-10,0.0003202693187631,-0.0006956816650927,0.0,0.0,0.0,-0.0017976154340431,60.0,-1.408969759941101,-0.0,-7.0179533295799965e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,4.110470035811886e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,4.32852357334923e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,3.197032492607832e-05,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,4.328523209551349e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0002053264906862,291.03094482421875,294.1499938964844,282.808837890625,282.57666015625,283.4027404785156,282.6601257324219,290.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004381360195111,5.284436221941743e-10,0.0004381354665383,-0.0009511515963822,0.0,0.0,0.0,-0.0024590466637164,60.0,-1.951513648033142,-0.0,-1.3078126137600066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,4.110470035811886e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,4.32852357334923e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,3.197032492607832e-05,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,4.328523209551349e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0002053264906862,291.03094482421875,294.1499938964844,282.808837890625,282.57666015625,283.4027404785156,282.6601257324219,290.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004381360195111,5.284436221941743e-10,0.0004381354665383,-0.0009511515963822,0.0,0.0,0.0,-0.0024590466637164,60.0,-1.951513648033142,-0.0,-1.3078126137600066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.002981096273288e-05,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.480573498876764e-05,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,7.002319034654647e-05,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.480573498876764e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004497175395954,291.0282287597656,294.1499938964844,282.8555908203125,282.6361083984375,283.3983459472656,282.6666564941406,290.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005730427801609,6.887020953527664e-10,0.0005730420816689,-0.0012375666992738,0.0,0.0,0.0,-0.003230599919334,60.0,-2.8682281970977783,-0.0,-6.273864983086241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.002981096273288e-05,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.480573498876764e-05,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,7.002319034654647e-05,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.480573498876764e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004497175395954,291.0282287597656,294.1499938964844,282.8555908203125,282.6361083984375,283.3983459472656,282.6666564941406,290.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005730427801609,6.887020953527664e-10,0.0005730420816689,-0.0012375666992738,0.0,0.0,0.0,-0.003230599919334,60.0,-2.8682281970977783,-0.0,-6.273864983086241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.003210288938135e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.480815060669556e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.002497295616195e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.480814333073796e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004497289774008,291.0247497558594,294.1499938964844,282.9046325683594,282.6981811523437,283.3921813964844,282.670166015625,290.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007757632411085,8.89876172749382e-10,0.0007757623679935,-0.0015637355390936,0.0,0.0,0.0,-0.0043406612239778,60.0,-3.5151946544647217,-0.0,-6.274184016774599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.003210288938135e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.480815060669556e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.002497295616195e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.480814333073796e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004497289774008,291.0247497558594,294.1499938964844,282.9046325683594,282.6981811523437,283.3921813964844,282.670166015625,290.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007757632411085,8.89876172749382e-10,0.0007757623679935,-0.0015637355390936,0.0,0.0,0.0,-0.0043406612239778,60.0,-3.5151946544647217,-0.0,-6.274184016774599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.003358718473464e-05,297.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.4809707661625e-05,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,7.00261298334226e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.4809707661625e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0004497363988775,291.0317077636719,294.1499938964844,282.9299011230469,282.73004150390625,283.3890991210937,282.6736145019531,290.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008766311802901,9.903599051952483e-10,0.0008766301907598,-0.0017270405078306,0.0,0.0,0.0,-0.0048931748606264,60.0,-3.792239427566528,-0.0,-6.274390784710704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.003331797430292e-05,297.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.480943117523566e-05,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,7.002591883065179e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.480943117523566e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004497350601013,291.0394592285156,294.1499938964844,282.9555969238281,282.76239013671875,283.3869323730469,282.6766357421875,290.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812813950702,1.092583135076097e-09,0.0009812803473323,-0.0018911360530182,0.0,0.0,0.0,-0.0054654912091791,60.0,-3.899885416030884,-0.0,-6.27435312594571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.012727241497488e-05,297.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.490836237091572e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.009899127297103e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.490836237091572e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0004502043884713,291.03375244140625,294.1499938964844,283.0080871582031,282.8283386230469,283.3795166015625,282.6831970214844,290.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603013750165,1.1775189712182055e-09,0.0009603002108633,-0.0021354125346988,0.0,0.0,0.0,-0.0053984913975,60.0,-4.632133483886719,-0.0,-6.287454112907653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.012727241497488e-05,297.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.490836237091572e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.009899127297103e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.490836237091572e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0004502043884713,291.03375244140625,294.1499938964844,283.0080871582031,282.8283386230469,283.3795166015625,282.6831970214844,290.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603013750165,1.1775189712182055e-09,0.0009603002108633,-0.0021354125346988,0.0,0.0,0.0,-0.0053984913975,60.0,-4.632133483886719,-0.0,-6.287454112907653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.02140891412273e-05,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.499978477833793e-05,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,7.016651943558827e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.499978477833793e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004506380646489,291.028076171875,294.1499938964844,283.061767578125,282.8955383300781,283.3739013671875,282.69195556640625,290.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612263529561,1.2759051593036475e-09,0.0009612250723876,-0.0023931448813527,0.0,0.0,0.0,-0.0054476889781653,60.0,-4.774862289428711,-0.0,-6.299571708723306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.02140891412273e-05,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.499978477833793e-05,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,7.016651943558827e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.499978477833793e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004506380646489,291.028076171875,294.1499938964844,283.061767578125,282.8955383300781,283.3739013671875,282.69195556640625,290.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612263529561,1.2759051593036475e-09,0.0009612250723876,-0.0023931448813527,0.0,0.0,0.0,-0.0054476889781653,60.0,-4.774862289428711,-0.0,-6.299571708723306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.030850924318656e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.509921801509336e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.023995567578822e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.509921073913574e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004511096922215,291.0223999023437,294.1499938964844,283.1162109375,282.9635925292969,283.36932373046875,282.7038879394531,290.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622322395443,1.382905789881761e-09,0.0009622308425605,-0.002673442941159,0.0,0.0,0.0,-0.0055011939257383,60.0,-4.780294895172119,-0.0,-6.312764355698165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
