time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.030850924318656e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.509921801509336e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.023995567578822e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.509921073913574e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004511096922215,291.0223999023437,294.1499938964844,283.1162109375,282.9635925292969,283.36932373046875,282.7038879394531,290.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622322395443,1.382905789881761e-09,0.0009622308425605,-0.002673442941159,0.0,0.0,0.0,-0.0055011939257383,60.0,-4.780294895172119,-0.0,-6.312764355698165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.036674600793047e-05,297.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.51605397858657e-05,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,7.028524851193652e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.51605397858657e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004514006141107,291.01922607421875,294.1499938964844,283.1469116210937,283.0018920898437,283.3672180175781,282.712158203125,290.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628527914173,1.4489051070043502e-09,0.0009628513362258,-0.0028463336639106,0.0,0.0,0.0,-0.0055341972038149,60.0,-4.7685980796813965,-0.0,-6.320908596535446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.041839803103358e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.521493484498932e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.032542634988204e-05,297.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.521493484498932e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0004516586195677,291.0167541503906,294.1499938964844,283.17108154296875,283.0320129394531,283.3658142089844,282.7196350097656,290.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963403028436,1.5074406167769892e-09,0.0009634015150368,-0.002999672666192,0.0,0.0,0.0,-0.0055634672753512,60.0,-4.757147312164307,-0.0,-6.328136237243599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.048221545526758e-05,297.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.528213558951391e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.037505565676838e-05,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.528213558951391e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004519773938227,291.013916015625,294.1499938964844,283.1985168457031,283.0661926269531,283.3644104003906,282.7292175292969,290.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640831267461,1.579762987091726e-09,0.0009640814969316,-0.0031891267281025,0.0,0.0,0.0,-0.00559963285923,60.0,-4.743162631988525,-0.0,-6.337072022688517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.05533306649886e-05,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.535702702123672e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.043037476250902e-05,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.535702702123672e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004523326642811,291.0110778808594,294.1499938964844,283.2259521484375,283.100341796875,283.36328125,282.7400817871094,290.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648408158682,1.660361292898926e-09,0.000964839127846,-0.0034002598840743,0.0,0.0,0.0,-0.0056399353779852,60.0,-4.728772163391113,-0.0,-6.347037384557552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.072033572010696e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.553288691677152e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.056026515783742e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.553288691677152e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004531668382696,291.00543212890625,294.1499938964844,283.2804870605469,283.16815185546875,283.3617553710937,282.7660827636719,290.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666198748163,1.849619790661449e-09,0.0009666180121712,-0.0038960352540016,0.0,0.0,0.0,-0.005734572187066,60.0,-4.700164794921875,-0.0,-6.370468952354713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.072033572010696e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.553288691677152e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.056026515783742e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.553288691677152e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004531668382696,291.00543212890625,294.1499938964844,283.2804870605469,283.16815185546875,283.3617553710937,282.7660827636719,290.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666198748163,1.849619790661449e-09,0.0009666180121712,-0.0038960352540016,0.0,0.0,0.0,-0.005734572187066,60.0,-4.700164794921875,-0.0,-6.370468952354713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.09215523279272e-05,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.57447846303694e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.071676373016089e-05,297.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.574477735441178e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004541719681583,290.999755859375,294.1499938964844,283.3343200683594,283.2350158691406,283.3611145019531,282.7984619140625,290.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687636629678,2.0776613762762963e-09,0.0009687616256996,-0.0044934013858437,0.0,0.0,0.0,-0.0058486033231019,60.0,-4.672847747802734,-0.0,-6.398759211379001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.09215523279272e-05,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.57447846303694e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.071676373016089e-05,297.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.574477735441178e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004541719681583,290.999755859375,294.1499938964844,283.3343200683594,283.2350158691406,283.3611145019531,282.7984619140625,290.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687636629678,2.0776613762762963e-09,0.0009687616256996,-0.0044934013858437,0.0,0.0,0.0,-0.0058486033231019,60.0,-4.672847747802734,-0.0,-6.398759211379001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.115864668274298e-05,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.59944591159001e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.090117287589237e-05,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.599445183994249e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004553563485387,290.9941101074219,294.1499938964844,283.38702392578125,283.3004150390625,283.3614196777344,282.8387451171875,290.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712898172438,2.346365768346459e-09,0.0009712874889373,-0.0051972796209156,0.0,0.0,0.0,-0.0059829680249094,60.0,-4.647610664367676,-0.0,-6.432173904613593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.115864668274298e-05,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.59944591159001e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.090117287589237e-05,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.599445183994249e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004553563485387,290.9941101074219,294.1499938964844,283.38702392578125,283.3004150390625,283.3614196777344,282.8387451171875,290.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712898172438,2.346365768346459e-09,0.0009712874889373,-0.0051972796209156,0.0,0.0,0.0,-0.0059829680249094,60.0,-4.647610664367676,-0.0,-6.432173904613593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.142534690909088e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.627529652789236e-05,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,7.110860315151513e-05,297.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.627529652789236e-05,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004566885181702,290.98846435546875,294.1499938964844,283.43829345703125,283.3639831542969,283.3625793457031,282.8867492675781,290.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741312824189,2.648611996391992e-09,0.0009741286048665,-0.00598901277408,0.0,0.0,0.0,-0.0061341049149632,60.0,-4.624492645263672,-0.0,-6.46986393348925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.142534690909088e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.627529652789236e-05,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,7.110860315151513e-05,297.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.627529652789236e-05,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004566885181702,290.98846435546875,294.1499938964844,283.43829345703125,283.3639831542969,283.3625793457031,282.8867492675781,290.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741312824189,2.648611996391992e-09,0.0009741286048665,-0.00598901277408,0.0,0.0,0.0,-0.0061341049149632,60.0,-4.624492645263672,-0.0,-6.46986393348925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.156842133961618e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.642595978220923e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,7.121988164726645e-05,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.642595978220923e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0004574032209347,290.9856262207031,294.1499938964844,283.4632263183594,283.3948974609375,283.3634948730469,282.9140319824219,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756558574736,2.8107607352723107e-09,0.0009756530052982,-0.0064137559384107,0.0,0.0,0.0,-0.0062151877209544,60.0,-4.613821983337402,-0.0,-6.490129322855864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.171589772449806e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.6581265097484e-05,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.133459439501166e-05,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.6581265097484e-05,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0004581399261951,290.9828186035156,294.1499938964844,283.4876708984375,283.4251708984375,283.3646545410156,282.9431457519531,290.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772272314876,2.977903923451208e-09,0.0009772242046892,-0.006851578131318,0.0,0.0,0.0,-0.0062987669371068,60.0,-4.603650093078613,-0.0,-6.511051964253056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.201923967339098e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.690070146461947e-05,297.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,7.157052459660918e-05,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.690069418866187e-05,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0004596551589202,290.9771423339844,294.1499938964844,283.53485107421875,283.4836120605469,283.367431640625,283.0059814453125,290.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804589208215,3.321683150758758e-09,0.0009804555447772,-0.0077520771883428,0.0,0.0,0.0,-0.0064706709235906,60.0,-4.584660530090332,-0.0,-6.554191855911995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.201923967339098e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.690070146461947e-05,297.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,7.157052459660918e-05,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.690069418866187e-05,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0004596551589202,290.9771423339844,294.1499938964844,283.53485107421875,283.4836120605469,283.367431640625,283.0059814453125,290.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804589208215,3.321683150758758e-09,0.0009804555447772,-0.0077520771883428,0.0,0.0,0.0,-0.0064706709235906,60.0,-4.584660530090332,-0.0,-6.554191855911995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.232680895365776e-05,297.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.722458344185723e-05,297.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.18097435310483e-05,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.722458344185723e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0004611915210261,290.97149658203125,294.1499938964844,283.57940673828125,283.5387878417969,283.3711242675781,283.07525634765625,290.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837360121309,3.6702576533542684e-09,0.0009837322868406,-0.0086651183664798,0.0,0.0,0.0,-0.0066449749283492,60.0,-4.567687034606934,-0.0,-6.598077817443483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.232680895365776e-05,297.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.722458344185723e-05,297.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.18097435310483e-05,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.722458344185723e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0004611915210261,290.97149658203125,294.1499938964844,283.57940673828125,283.5387878417969,283.3711242675781,283.07525634765625,290.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837360121309,3.6702576533542684e-09,0.0009837322868406,-0.0086651183664798,0.0,0.0,0.0,-0.0066449749283492,60.0,-4.567687034606934,-0.0,-6.598077817443483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.262566163670272e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.753929043654352e-05,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,7.204218854894862e-05,297.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.753929043654352e-05,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004626843729056,290.9658203125,294.1499938964844,283.6210021972656,283.5902404785156,283.3753662109375,283.1474304199219,290.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869203204289,4.008954501699691e-09,0.0009869163623079,-0.009552264586091,0.0,0.0,0.0,-0.0068143396638333,60.0,-4.551967620849609,-0.0,-6.640861016649069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.262566163670272e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.753929043654352e-05,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,7.204218854894862e-05,297.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.753929043654352e-05,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004626843729056,290.9658203125,294.1499938964844,283.6210021972656,283.5902404785156,283.3753662109375,283.1474304199219,290.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869203204289,4.008954501699691e-09,0.0009869163623079,-0.009552264586091,0.0,0.0,0.0,-0.0068143396638333,60.0,-4.551967620849609,-0.0,-6.640861016649069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.280755330109967e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.77308300207369e-05,297.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.218365499284118e-05,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.77308300207369e-05,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0004635929653886,290.9621887207031,294.1499938964844,283.6458740234375,283.6210327148437,283.3784484863281,283.1944885253906,290.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988858169876,4.215097160198411e-09,0.0009888539789244,-0.0100922035053372,0.0,0.0,0.0,-0.0069174198433756,60.0,-4.542623996734619,-0.0,-6.666967777846369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.29041561903432e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.783256246009842e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.225879380712286e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.783256246009842e-05,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0004640755068976,290.9601745605469,294.1499938964844,283.6592102050781,283.6375732421875,283.3802795410156,283.22088623046875,290.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898876305669,4.324582469905636e-09,0.0009898833232,-0.0103789679706096,0.0,0.0,0.0,-0.006972168572247,60.0,-4.537569522857666,-0.0,-6.680854625074062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.303451952291653e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.79698379524052e-05,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.23601842764765e-05,297.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.79698379524052e-05,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0004647267051041,290.95733642578125,294.1499938964844,283.6769714355469,283.6595153808594,283.3829040527344,283.2572937011719,290.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912768146023,4.472323844595394e-09,0.00099127239082,-0.0107659297063946,0.0,0.0,0.0,-0.0070460471324622,60.0,-4.530693531036377,-0.0,-6.699615795469073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.315011993749069e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.80915647232905e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,7.245009328471497e-05,297.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.80915647232905e-05,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004653041251003,290.9544982910156,294.1499938964844,283.6937255859375,283.6802673339844,283.3857116699219,283.2930603027344,290.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925082558766,4.6033328260364215e-09,0.0009925035992637,-0.0111090624704957,0.0,0.0,0.0,-0.0071115563623607,60.0,-4.524131774902344,-0.0,-6.716275180451703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.335450158687308e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.830679482547566e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,7.260906568262726e-05,297.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.830679482547566e-05,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004663250874727,290.9488525390625,294.1499938964844,283.7240905761719,283.7178955078125,283.3916015625,283.3622741699219,290.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946863865479,4.834969757894214e-09,0.0009946814971044,-0.0117157455533742,0.0,0.0,0.0,-0.0072273882105946,60.0,-4.511326789855957,-0.0,-6.745779757011405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.335450158687308e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.830679482547566e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,7.260906568262726e-05,297.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.830679482547566e-05,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004663250874727,290.9488525390625,294.1499938964844,283.7240905761719,283.7178955078125,283.3916015625,283.3622741699219,290.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946863865479,4.834969757894214e-09,0.0009946814971044,-0.0117157455533742,0.0,0.0,0.0,-0.0072273882105946,60.0,-4.511326789855957,-0.0,-6.745779757011405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.3506409029942e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.846675675362349e-05,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,7.272720540640876e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.846675675362349e-05,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0004670838534366,290.9432067871094,294.1499938964844,283.75,283.75,283.3978271484375,283.427001953125,290.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963049087673,5.007121384181801e-09,0.0009962999029085,-0.0121666211634874,0.0,0.0,0.0,-0.0073134722188115,60.0,-4.49894380569458,-0.0,-6.767749738401109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.3506409029942e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.846675675362349e-05,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,7.272720540640876e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.846675675362349e-05,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0004670838534366,290.9432067871094,294.1499938964844,283.75,283.75,283.3978271484375,283.427001953125,290.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963049087673,5.007121384181801e-09,0.0009962999029085,-0.0121666211634874,0.0,0.0,0.0,-0.0073134722188115,60.0,-4.49894380569458,-0.0,-6.767749738401109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.362920536659658e-05,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.859606507234275e-05,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,7.282271690201014e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.859606507234275e-05,297.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004676972457673,290.9375915527344,294.1499938964844,283.77362060546875,283.77362060546875,283.4043884277344,283.4864196777344,290.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976133005693,5.1462865080509346e-09,0.0009976081782951,-0.012531098909676,0.0,0.0,0.0,-0.0073830615729093,60.0,-4.486720561981201,-0.0,-6.78553533361992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.362920536659658e-05,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.859606507234275e-05,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,7.282271690201014e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.859606507234275e-05,297.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004676972457673,290.9375915527344,294.1499938964844,283.77362060546875,283.77362060546875,283.4043884277344,283.4864196777344,290.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976133005693,5.1462865080509346e-09,0.0009976081782951,-0.012531098909676,0.0,0.0,0.0,-0.0073830615729093,60.0,-4.486720561981201,-0.0,-6.78553533361992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.374944784212856e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.872269583866e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,7.291624206118286e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.87226885627024e-05,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0004682979197241,290.93194580078125,294.1499938964844,283.79736328125,283.79736328125,283.4112548828125,283.54119873046875,290.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988943347707,5.282562387520784e-09,0.0009988889796659,-0.0128880040720105,0.0,0.0,0.0,-0.0074512050487101,60.0,-4.474477767944336,-0.0,-6.802974894526417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.374944784212856e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.872269583866e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,7.291624206118286e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.87226885627024e-05,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0004682979197241,290.93194580078125,294.1499938964844,283.79736328125,283.79736328125,283.4112548828125,283.54119873046875,290.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988943347707,5.282562387520784e-09,0.0009988889796659,-0.0128880040720105,0.0,0.0,0.0,-0.0074512050487101,60.0,-4.474477767944336,-0.0,-6.802974894526417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.381002018926664e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.878647688310592e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,7.29633538867347e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.878646960714832e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0004686004831455,290.9291687011719,294.1499938964844,283.80926513671875,283.80926513671875,283.41485595703125,283.5663757324219,290.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995396248996,5.351205700776518e-09,0.0009995342697948,-0.0130677781999111,0.0,0.0,0.0,-0.0074855298735201,60.0,-4.468319416046143,-0.0,-6.811767860881447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.387067257193848e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.885034523904324e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,7.301052391994745e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.885034523904324e-05,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0004689034540206,290.9263610839844,294.1499938964844,283.8211669921875,283.8211669921875,283.41851806640625,283.59063720703125,290.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000185846351,5.4199449373015796e-09,0.0010001804912462,-0.0132478037849068,0.0,0.0,0.0,-0.0075199026614427,60.0,-4.46214485168457,-0.0,-6.820578590804871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.399213740834966e-05,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.897825657390058e-05,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,7.310500222956762e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.897825657390058e-05,297.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0004695101815741,290.9207763671875,294.1499938964844,283.8450012207031,283.8450012207031,283.426025390625,283.6373596191406,290.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014800354838,5.557602378303272e-09,0.0010014744475483,-0.0136083168908953,0.0,0.0,0.0,-0.0075887376442551,60.0,-4.44976806640625,-0.0,-6.83824055158766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.399213740834966e-05,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.897825657390058e-05,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,7.310500222956762e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.897825657390058e-05,297.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0004695101815741,290.9207763671875,294.1499938964844,283.8450012207031,283.8450012207031,283.426025390625,283.6373596191406,290.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014800354838,5.557602378303272e-09,0.0010014744475483,-0.0136083168908953,0.0,0.0,0.0,-0.0075887376442551,60.0,-4.44976806640625,-0.0,-6.83824055158766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,9.411372593604028e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.910629160003737e-05,297.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,7.319956785067916e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.910629160003737e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0004701175494119,290.9151916503906,294.1499938964844,283.8687438964844,283.8687438964844,283.433837890625,283.6806335449219,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027753887698,5.695396154692389e-09,0.0010027698008343,-0.0139691829681396,0.0,0.0,0.0,-0.0076576410792768,60.0,-4.43734884262085,-0.0,-6.855943013306387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,9.411372593604028e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.910629160003737e-05,297.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,7.319956785067916e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.910629160003737e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0004701175494119,290.9151916503906,294.1499938964844,283.8687438964844,283.8687438964844,283.433837890625,283.6806335449219,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027753887698,5.695396154692389e-09,0.0010027698008343,-0.0139691829681396,0.0,0.0,0.0,-0.0076576410792768,60.0,-4.43734884262085,-0.0,-6.855943013306387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.423499432159588e-05,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.92339919321239e-05,297.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,7.329388608923182e-05,297.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.92339919321239e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.000470723316539,290.9096069335937,294.1499938964844,283.8923645019531,283.8923645019531,283.44195556640625,283.7210388183594,290.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040674824267,5.832833771535206e-09,0.0010040616616606,-0.0143291102722287,0.0,0.0,0.0,-0.0077263661660254,60.0,-4.424919605255127,-0.0,-6.873622027114834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.423499432159588e-05,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.92339919321239e-05,297.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,7.329388608923182e-05,297.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.92339919321239e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.000470723316539,290.9096069335937,294.1499938964844,283.8923645019531,283.8923645019531,283.44195556640625,283.7210388183594,290.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040674824267,5.832833771535206e-09,0.0010040616616606,-0.0143291102722287,0.0,0.0,0.0,-0.0077263661660254,60.0,-4.424919605255127,-0.0,-6.873622027114834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
