time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,9.432181832380591e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.932542889146134e-05,297.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,7.336142152780667e-05,297.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.932542889146134e-05,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0004711570218205,290.9056091308594,294.1499938964844,283.90924072265625,283.90924072265625,283.4480285644531,283.7483215332031,290.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049926349893,5.931235058653783e-09,0.0010049866978079,-0.0145868035033345,0.0,0.0,0.0,-0.0077755711972713,60.0,-4.415986061096191,-0.0,-6.88629384626438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.435558604309335e-05,297.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.936097922036424e-05,297.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,7.338768045883626e-05,297.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.936097922036424e-05,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.000471325678518,290.904052734375,294.1499938964844,283.915771484375,283.915771484375,283.45037841796875,283.7589111328125,290.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053523583337,5.969499561331304e-09,0.001005346304737,-0.0146870100870728,0.0,0.0,0.0,-0.0077947052195668,60.0,-4.412512302398682,-0.0,-6.891224302307819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.441535803489388e-05,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,9.942392352968454e-05,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.343416655203328e-05,297.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,9.942392352968454e-05,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0004716242547146,290.9013061523437,294.1499938964844,283.9273986816406,283.9273986816406,283.4547424316406,283.7767639160156,290.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059891501441,6.037237376688154e-09,0.0010059830965474,-0.0148644000291824,0.0,0.0,0.0,-0.007828576490283,60.0,-4.406334400177002,-0.0,-6.89995687253031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.447487536817788e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.948659862857312e-05,297.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,7.348046347033232e-05,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.948659862857312e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0004719215794466,290.8985290527344,294.1499938964844,283.9389343261719,283.9389343261719,283.4591369628906,283.7941589355469,290.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066231479868,6.104694083575168e-09,0.00100661709439,-0.0150410532951354,0.0,0.0,0.0,-0.007862308062613,60.0,-4.400171756744385,-0.0,-6.9086595999579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.45933279581368e-05,297.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,9.961133036995308e-05,297.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,7.357259164564312e-05,297.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.961133036995308e-05,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0004725132603198,290.8930053710937,294.1499938964844,283.9617614746094,283.9617614746094,283.46807861328125,283.8282165527344,290.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007885322906,6.2389329258394355e-09,0.0010078790364786,-0.0153925865888595,0.0,0.0,0.0,-0.0079294340685009,60.0,-4.387877941131592,-0.0,-6.925993289996768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.45933279581368e-05,297.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,9.961133036995308e-05,297.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,7.357259164564312e-05,297.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.961133036995308e-05,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0004725132603198,290.8930053710937,294.1499938964844,283.9617614746094,283.9617614746094,283.46807861328125,283.8282165527344,290.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007885322906,6.2389329258394355e-09,0.0010078790364786,-0.0153925865888595,0.0,0.0,0.0,-0.0079294340685009,60.0,-4.387877941131592,-0.0,-6.925993289996768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.470964869251476e-05,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.973382839234546e-05,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,7.366306817857549e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.973382839234546e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0004730943182948,290.8874816894531,294.1499938964844,283.98419189453125,283.98419189453125,283.4772644042969,283.8604736328125,290.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091246804222,6.370767469121574e-09,0.0010091182775795,-0.0157378185540437,0.0,0.0,0.0,-0.0079953577369451,60.0,-4.375707626342773,-0.0,-6.943037078599448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.470964869251476e-05,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.973382839234546e-05,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,7.366306817857549e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.973382839234546e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0004730943182948,290.8874816894531,294.1499938964844,283.98419189453125,283.98419189453125,283.4772644042969,283.8604736328125,290.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091246804222,6.370767469121574e-09,0.0010091182775795,-0.0157378185540437,0.0,0.0,0.0,-0.0079953577369451,60.0,-4.375707626342773,-0.0,-6.943037078599448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.482372115598992e-05,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.985395445255564e-05,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,7.375178392976522e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.985395445255564e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0004736641421914,290.8819885253906,294.1499938964844,284.0061950683594,284.0061950683594,283.4866943359375,283.89111328125,290.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103400563821,6.500045390822606e-09,0.001010333537124,-0.0160763505846261,0.0,0.0,0.0,-0.0080600026994943,60.0,-4.36368465423584,-0.0,-6.959771070569333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.482372115598992e-05,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.985395445255564e-05,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,7.375178392976522e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.985395445255564e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0004736641421914,290.8819885253906,294.1499938964844,284.0061950683594,284.0061950683594,283.4866943359375,283.89111328125,290.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103400563821,6.500045390822606e-09,0.001010333537124,-0.0160763505846261,0.0,0.0,0.0,-0.0080600026994943,60.0,-4.36368465423584,-0.0,-6.959771070569333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.493523248238488e-05,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.997138113249092e-05,297.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,7.38385206204839e-05,297.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,9.997137385653332e-05,297.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0004742211604025,290.87652587890625,294.1499938964844,284.02764892578125,284.02764892578125,283.496337890625,283.9203491210937,290.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115280747413,6.626421189537268e-09,0.0010115215554833,-0.0164072774350643,0.0,0.0,0.0,-0.0081231957301497,60.0,-4.35183048248291,-0.0,-6.976149080628602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.493523248238488e-05,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.997138113249092e-05,297.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,7.38385206204839e-05,297.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,9.997137385653332e-05,297.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0004742211604025,290.87652587890625,294.1499938964844,284.02764892578125,284.02764892578125,283.496337890625,283.9203491210937,290.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115280747413,6.626421189537268e-09,0.0010115215554833,-0.0164072774350643,0.0,0.0,0.0,-0.0081231957301497,60.0,-4.35183048248291,-0.0,-6.976149080628602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.498951840214433e-05,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001000285410555,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,7.38807357265614e-05,297.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0001000285410555,297.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0004744923207908,290.873779296875,294.1499938964844,284.03814697265625,284.03814697265625,283.5012512207031,283.9342956542969,290.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121064260601,6.687942644134637e-09,0.0010120996739715,-0.0165683757513761,0.0,0.0,0.0,-0.0081539591774344,60.0,-4.346002101898193,-0.0,-6.984129186093925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.504338959231971e-05,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.000100085271697,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,7.392263796646148e-05,296.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.000100085264421,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0004747613857034,290.8710327148437,294.1499938964844,284.04852294921875,284.04852294921875,283.5061950683594,283.94805908203125,290.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126802371814,6.748992920080354e-09,0.0010126734850928,-0.016728239133954,0.0,0.0,0.0,-0.0081844860687851,60.0,-4.34020471572876,-0.0,-6.992052448140387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.514918201602995e-05,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.000100196673884,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,7.400492177112028e-05,296.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.000100196673884,297.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0004752898530568,290.8656005859375,294.1499938964844,284.0687255859375,284.0687255859375,283.5162048339844,283.9749450683594,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138077195733,6.868890789490933e-09,0.0010138008510693,-0.0170421935617923,0.0,0.0,0.0,-0.0082444418221712,60.0,-4.328733921051025,-0.0,-7.007626123822774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.514918201602995e-05,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.000100196673884,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,7.400492177112028e-05,296.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.000100196673884,297.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0004752898530568,290.8656005859375,294.1499938964844,284.0687255859375,284.0687255859375,283.5162048339844,283.9749450683594,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138077195733,6.868890789490933e-09,0.0010138008510693,-0.0170421935617923,0.0,0.0,0.0,-0.0082444418221712,60.0,-4.328733921051025,-0.0,-7.007626123822774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.525013592792676e-05,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0001003029829007,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.408344390569255e-05,296.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001003029829007,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.000475794164231,290.8601379394531,294.1499938964844,284.0882263183594,284.0882263183594,283.52642822265625,284.0003356933594,290.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148832807317,6.983304157159864e-09,0.0010148762958124,-0.0173417814075946,0.0,0.0,0.0,-0.0083016538992524,60.0,-4.317592620849609,-0.0,-7.02250346762412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.525013592792676e-05,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0001003029829007,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.408344390569255e-05,296.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001003029829007,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.000475794164231,290.8601379394531,294.1499938964844,284.0882263183594,284.0882263183594,283.52642822265625,284.0003356933594,290.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148832807317,6.983304157159864e-09,0.0010148762958124,-0.0173417814075946,0.0,0.0,0.0,-0.0083016538992524,60.0,-4.317592620849609,-0.0,-7.02250346762412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.533287811791524e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0001003901197691,297.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,7.414779975079e-05,296.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0001003901197691,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004762074677273,290.85552978515625,294.1499938964844,284.1042175292969,284.1042175292969,283.5352783203125,284.0210266113281,290.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157647775486,7.077079366979433e-09,0.0010157577926293,-0.0175873264670372,0.0,0.0,0.0,-0.0083485459908843,60.0,-4.308343410491943,-0.0,-7.034709170739006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,9.534692799206824e-05,297.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001004049117909,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.41587282391265e-05,296.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001004049117909,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004762776370625,290.854736328125,294.1499938964844,284.1069641113281,284.1069641113281,283.5368347167969,284.0245056152344,290.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159141384065,7.092999521063348e-09,0.0010159070370718,-0.0176290106028318,0.0,0.0,0.0,-0.0083565050736069,60.0,-4.306756973266602,-0.0,-7.036782534441954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.542195766698568e-05,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001004839214147,297.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,7.421708141919225e-05,296.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,0.0001004839214147,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0004766524361912,290.85040283203125,294.1499938964844,284.1213073730469,284.1213073730469,283.5451965332031,284.04327392578125,290.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167139116674,7.178030170251759e-09,0.0010167066939175,-0.0178516563028097,0.0,0.0,0.0,-0.0083990255370736,60.0,-4.298255920410156,-0.0,-7.04786060623519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.543989290250464e-05,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0001005028098006,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,7.423103670589626e-05,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0001005028098006,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0004767420468851,290.84930419921875,294.1499938964844,284.12481689453125,284.12481689453125,283.5473022460937,284.0477905273437,290.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169050656259,7.1983614624571154e-09,0.0010168978478759,-0.0179048907011747,0.0,0.0,0.0,-0.0084091927856206,60.0,-4.296186447143555,-0.0,-7.050510930639575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.548363595968112e-05,297.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0001005488738883,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,7.426505180774257e-05,296.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001005488666123,297.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0004769605293404,290.8466186523437,294.1499938964844,284.1334228515625,284.1334228515625,283.5526428222656,284.0587158203125,290.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173709597438,7.247928923703739e-09,0.0010173637419939,-0.0180346760898828,0.0,0.0,0.0,-0.0084339780732989,60.0,-4.291112422943115,-0.0,-7.056974027364049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.552745177643374e-05,297.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.0001005950180115,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,7.42991323932074e-05,296.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.0001005950107355,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0004771794192492,290.84393310546875,294.1499938964844,284.1417541503906,284.1417541503906,283.5579528808594,284.069580078125,290.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178377851843,7.297590975952062e-09,0.0010178305674344,-0.0181647092103958,0.0,0.0,0.0,-0.008458811789751,60.0,-4.286061763763428,-0.0,-7.063452045485974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,9.56100775511004e-05,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001006820239126,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,7.436340092681348e-05,296.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,0.0001006820239126,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.000477592140669,290.8385314941406,294.1499938964844,284.1577453613281,284.1577453613281,283.56866455078125,284.090576171875,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187183506786,7.391232070830256e-09,0.001018710900098,-0.0184098910540342,0.0,0.0,0.0,-0.0085056368261575,60.0,-4.276224136352539,-0.0,-7.075675512169255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,9.56100775511004e-05,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001006820239126,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,7.436340092681348e-05,296.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,0.0001006820239126,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.000477592140669,290.8385314941406,294.1499938964844,284.1577453613281,284.1577453613281,283.56866455078125,284.090576171875,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187183506786,7.391232070830256e-09,0.001018710900098,-0.0184098910540342,0.0,0.0,0.0,-0.0085056368261575,60.0,-4.276224136352539,-0.0,-7.075675512169255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.568664245307446e-05,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0001007626487989,297.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,7.442294736392796e-05,296.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0001007626487989,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.000477974594105,290.83319091796875,294.1499938964844,284.17266845703125,284.17266845703125,283.5794982910156,284.1101379394531,290.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195339564234,7.477997776561551e-09,0.0010195265058428,-0.0186370685696601,0.0,0.0,0.0,-0.0085490234196186,60.0,-4.266911506652832,-0.0,-7.087011510975574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.568664245307446e-05,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0001007626487989,297.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,7.442294736392796e-05,296.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0001007626487989,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.000477974594105,290.83319091796875,294.1499938964844,284.17266845703125,284.17266845703125,283.5794982910156,284.1101379394531,290.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195339564234,7.477997776561551e-09,0.0010195265058428,-0.0186370685696601,0.0,0.0,0.0,-0.0085490234196186,60.0,-4.266911506652832,-0.0,-7.087011510975574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.575712465448304e-05,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001008368708426,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.447776442859322e-05,296.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001008368708426,297.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.000478326663142,290.8278503417969,294.1499938964844,284.1864624023437,284.1864624023437,283.5903625488281,284.1283264160156,290.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202849516645,7.557876102737282e-09,0.0010202773846685,-0.0188462100923061,0.0,0.0,0.0,-0.0085889659821987,60.0,-4.258100509643555,-0.0,-7.097455068105776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.575712465448304e-05,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001008368708426,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.447776442859322e-05,296.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001008368708426,297.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.000478326663142,290.8278503417969,294.1499938964844,284.1864624023437,284.1864624023437,283.5903625488281,284.1283264160156,290.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202849516645,7.557876102737282e-09,0.0010202773846685,-0.0188462100923061,0.0,0.0,0.0,-0.0085889659821987,60.0,-4.258100509643555,-0.0,-7.097455068105776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.582325583323836e-05,297.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001009065090329,297.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.452919817296788e-05,296.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001009065090329,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004786569916177,290.822509765625,294.1499938964844,284.1990966796875,284.1990966796875,283.6012878417969,284.1454772949219,290.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209897300228,7.632821485969998e-09,0.0010209821630269,-0.0190424360334873,0.0,0.0,0.0,-0.0086264442652463,60.0,-4.249698638916016,-0.0,-7.107260557859264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.582325583323836e-05,297.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001009065090329,297.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.452919817296788e-05,296.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001009065090329,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004786569916177,290.822509765625,294.1499938964844,284.1990966796875,284.1990966796875,283.6012878417969,284.1454772949219,290.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209897300228,7.632821485969998e-09,0.0010209821630269,-0.0190424360334873,0.0,0.0,0.0,-0.0086264442652463,60.0,-4.249698638916016,-0.0,-7.107260557859264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.585190855432302e-05,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0001009366824291,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,7.455149170709774e-05,296.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,0.0001009366824291,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0004788001533597,290.8198547363281,294.1499938964844,284.2049560546875,284.2049560546875,283.60675048828125,284.1534729003906,290.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212949709966,7.665295953529494e-09,0.0010212872875854,-0.0191274601966142,0.0,0.0,0.0,-0.0086426818743348,60.0,-4.245776653289795,-0.0,-7.111511735047318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,9.588035027263686e-05,297.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0001009666375466,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,7.457361061824486e-05,296.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.0001009666302707,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0004789422091562,290.81719970703125,294.1499938964844,284.21051025390625,284.21051025390625,283.6122131347656,284.1611328125,290.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215976508334,7.697527948380412e-09,0.0010215899674221,-0.0192118510603904,0.0,0.0,0.0,-0.0086587984114885,60.0,-4.241987228393555,-0.0,-7.11573235889773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.593355207471176e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0001010226624202,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.461498898919672e-05,296.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001010226551443,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0004792079853359,290.8119201660156,294.1499938964844,284.2205810546875,284.2205810546875,283.62310791015625,284.1756896972656,290.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221649426966,7.757821940401755e-09,0.0010221571428701,-0.0193697083741426,0.0,0.0,0.0,-0.0086889499798417,60.0,-4.234702110290527,-0.0,-7.12363075194844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.593355207471176e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0001010226624202,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.461498898919672e-05,296.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001010226551443,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0004792079853359,290.8119201660156,294.1499938964844,284.2205810546875,284.2205810546875,283.62310791015625,284.1756896972656,290.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221649426966,7.757821940401755e-09,0.0010221571428701,-0.0193697083741426,0.0,0.0,0.0,-0.0086889499798417,60.0,-4.234702110290527,-0.0,-7.12363075194844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.597749885870144e-05,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0001010689375107,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,7.464917143806815e-05,296.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001010689375107,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0004794274864252,290.806640625,294.1499938964844,284.22930908203125,284.22930908203125,283.6340026855469,284.1889343261719,290.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226328158751,7.80762210439434e-09,0.0010226250160485,-0.0195000953972339,0.0,0.0,0.0,-0.0087138507515192,60.0,-4.228102684020996,-0.0,-7.130157797519132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.597749885870144e-05,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0001010689375107,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,7.464917143806815e-05,296.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001010689375107,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0004794274864252,290.806640625,294.1499938964844,284.22930908203125,284.22930908203125,283.6340026855469,284.1889343261719,290.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226328158751,7.80762210439434e-09,0.0010226250160485,-0.0195000953972339,0.0,0.0,0.0,-0.0087138507515192,60.0,-4.228102684020996,-0.0,-7.130157797519132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.601696365280076e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0001011104905046,297.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,7.467986142728478e-05,296.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0001011104905046,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.0004796246066689,290.8013610839844,294.1499938964844,284.236572265625,284.236572265625,283.6448059082031,284.2006530761719,290.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230535408481,7.852344552361501e-09,0.0010230456246063,-0.0196171831339597,0.0,0.0,0.0,-0.008736215531826,60.0,-4.222192764282227,-0.0,-7.13602190671736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.601696365280076e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0001011104905046,297.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,7.467986142728478e-05,296.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0001011104905046,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.0004796246066689,290.8013610839844,294.1499938964844,284.236572265625,284.236572265625,283.6448059082031,284.2006530761719,290.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230535408481,7.852344552361501e-09,0.0010230456246063,-0.0196171831339597,0.0,0.0,0.0,-0.008736215531826,60.0,-4.222192764282227,-0.0,-7.13602190671736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,9.604333172319456e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0001011382628348,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,7.470037235179916e-05,296.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001011382628348,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.0004797563306055,290.7967834472656,294.1499938964844,284.2417297363281,284.2417297363281,283.6542358398437,284.2095642089844,290.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233343346044,7.882225538935472e-09,0.0010233264183625,-0.0196954160928726,0.0,0.0,0.0,-0.0087511567398905,60.0,-4.217695713043213,-0.0,-7.139941260447813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
