time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,9.60469333222136e-05,297.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001011420536087,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,7.470317359548062e-05,296.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,0.0001011420536087,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0004797743458766,290.796142578125,294.1499938964844,284.2423400878906,284.2423400878906,283.655517578125,284.2107849121094,290.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233726352453,7.886308495130834e-09,0.0010233647190034,-0.019706105813384,0.0,0.0,0.0,-0.0087531981989741,60.0,-4.217082500457764,-0.0,-7.140477009670576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,9.606069943401964e-05,297.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001011565473163,297.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,7.471387652913108e-05,296.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.0001011565473163,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.0004798430891241,290.79351806640625,294.1499938964844,284.2446594238281,284.2446594238281,283.66082763671875,284.2153625488281,290.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235190857201,7.901901355467089e-09,0.0010235111694782,-0.0197469294071197,0.0,0.0,0.0,-0.0087609943002462,60.0,-4.214767932891846,-0.0,-7.14252266220683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.607150423107667e-05,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.000101167926914,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,7.472228753613308e-05,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,0.000101167926914,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0004798970767296,290.7909240722656,294.1499938964844,284.2465515136719,284.2465515136719,283.6661071777344,284.2193298339844,290.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236342204734,7.914149335874754e-09,0.0010236263042315,-0.0197789948433637,0.0,0.0,0.0,-0.0087671186774969,60.0,-4.212759971618652,-0.0,-7.14412990987512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,9.609020344214514e-05,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0001011876156553,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,7.473682489944622e-05,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001011876156553,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,0.0004799904709216,290.7857360839844,294.1499938964844,284.2491149902344,284.2491149902344,283.6765441894531,284.22662353515625,290.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238338727504,7.935335055719861e-09,0.0010238259565085,-0.0198344625532627,0.0,0.0,0.0,-0.0087777152657508,60.0,-4.209062099456787,-0.0,-7.146910263600148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,9.609020344214514e-05,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0001011876156553,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,7.473682489944622e-05,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001011876156553,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,0.0004799904709216,290.7857360839844,294.1499938964844,284.2491149902344,284.2491149902344,283.6765441894531,284.22662353515625,290.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238338727504,7.935335055719861e-09,0.0010238259565085,-0.0198344625532627,0.0,0.0,0.0,-0.0087777152657508,60.0,-4.209062099456787,-0.0,-7.146910263600148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,9.609915287001058e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001011970452964,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,7.474378799088299e-05,296.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0001011970452964,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.0004800351744052,290.7805480957031,294.1499938964844,284.25,284.25,283.686767578125,284.23175048828125,290.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239289840683,7.945475388737577e-09,0.0010239209514111,-0.0198610108345747,0.0,0.0,0.0,-0.0087827844545245,60.0,-4.206458568572998,-0.0,-7.148241110144228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,9.609915287001058e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001011970452964,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,7.474378799088299e-05,296.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0001011970452964,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.0004800351744052,290.7805480957031,294.1499938964844,284.25,284.25,283.686767578125,284.23175048828125,290.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239289840683,7.945475388737577e-09,0.0010239209514111,-0.0198610108345747,0.0,0.0,0.0,-0.0087827844545245,60.0,-4.206458568572998,-0.0,-7.148241110144228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.61052210186608e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.0001012034335872,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,7.47485100873746e-05,296.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001012034335872,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,0.0004800655005965,290.775390625,294.1499938964844,284.25,284.24365234375,283.69683837890625,284.2361755371094,290.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239938274025,7.952346336992377e-09,0.0010239859111607,-0.0198789983987808,0.0,0.0,0.0,-0.0087862219661474,60.0,-4.20400333404541,-0.0,-7.149142788875906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.61052210186608e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.0001012034335872,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,7.47485100873746e-05,296.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001012034335872,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,0.0004800655005965,290.775390625,294.1499938964844,284.25,284.24365234375,283.69683837890625,284.2361755371094,290.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239938274025,7.952346336992377e-09,0.0010239859111607,-0.0198789983987808,0.0,0.0,0.0,-0.0087862219661474,60.0,-4.20400333404541,-0.0,-7.149142788875906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,9.610458801034838e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,0.0001012027641991,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,7.474801532225683e-05,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001012027641991,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.000480062328279,290.770263671875,294.1499938964844,284.25,284.2362060546875,283.7067565917969,284.239501953125,290.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239867260679,7.951622471580322e-09,0.001023978809826,-0.019877104088664,0.0,0.0,0.0,-0.0087858587503433,60.0,-4.201733589172363,-0.0,-7.14904828669205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,9.610458801034838e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,0.0001012027641991,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,7.474801532225683e-05,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001012027641991,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.000480062328279,290.770263671875,294.1499938964844,284.25,284.2362060546875,283.7067565917969,284.239501953125,290.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239867260679,7.951622471580322e-09,0.001023978809826,-0.019877104088664,0.0,0.0,0.0,-0.0087858587503433,60.0,-4.201733589172363,-0.0,-7.14904828669205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.610207780497149e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0001012001230265,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,7.474606536561623e-05,296.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,0.0001012001230265,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.000480049784528,290.7677001953125,294.1499938964844,284.25,284.2320556640625,283.7116394042969,284.24078369140625,290.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239598341286,7.948775859745183e-09,0.0010239518014714,-0.0198696497827768,0.0,0.0,0.0,-0.0087844338268041,60.0,-4.200559139251709,-0.0,-7.14867454121304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,9.609927656129004e-05,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0001011971689877,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,7.474388257833198e-05,296.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0001011971689877,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0004800357855856,290.76513671875,294.1499938964844,284.25,284.2276916503906,283.71649169921875,284.24200439453125,290.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239300318062,7.945597069181076e-09,0.001023921999149,-0.01986132748425,0.0,0.0,0.0,-0.0087828449904918,60.0,-4.199373245239258,-0.0,-7.148256742084413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,9.608970867702736e-05,297.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001011870990623,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,7.473644654965028e-05,296.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,0.0001011870990623,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.000479987997096,290.7600402832031,294.1499938964844,284.25,284.2182312011719,283.72607421875,284.2440185546875,290.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238281683996,7.934749746141279e-09,0.0010238202521577,-0.0198329295963048,0.0,0.0,0.0,-0.0087774209678173,60.0,-4.196881294250488,-0.0,-7.146833524984687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,9.608970867702736e-05,297.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001011870990623,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,7.473644654965028e-05,296.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,0.0001011870990623,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.000479987997096,290.7600402832031,294.1499938964844,284.25,284.2182312011719,283.72607421875,284.2440185546875,290.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238281683996,7.934749746141279e-09,0.0010238202521577,-0.0198329295963048,0.0,0.0,0.0,-0.0087774209678173,60.0,-4.196881294250488,-0.0,-7.146833524984687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.607477841200308e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001011713757179,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.472482684534043e-05,296.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001011713757179,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0004799134039785,290.7549743652344,294.1499938964844,284.25,284.2078857421875,283.73541259765625,284.2453918457031,290.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236690286546,7.917821065461794e-09,0.0010236611124128,-0.0197886079549789,0.0,0.0,0.0,-0.0087689561769366,60.0,-4.194159030914307,-0.0,-7.144611657849964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.607477841200308e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001011713757179,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.472482684534043e-05,296.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001011713757179,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0004799134039785,290.7549743652344,294.1499938964844,284.25,284.2078857421875,283.73541259765625,284.2453918457031,290.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236690286546,7.917821065461794e-09,0.0010236611124128,-0.0197886079549789,0.0,0.0,0.0,-0.0087689561769366,60.0,-4.194159030914307,-0.0,-7.144611657849964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.605786908650772e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0001011535641737,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,7.47116791899316e-05,296.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001011535641737,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0004798289446625,290.7499084472656,294.1499938964844,284.25,284.1967163085937,283.7446594238281,284.2465209960937,290.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234890505671,7.898648846094147e-09,0.0010234811343252,-0.0197384152561426,0.0,0.0,0.0,-0.0087593710049986,60.0,-4.191337585449219,-0.0,-7.14209562602264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.605786908650772e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0001011535641737,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,7.47116791899316e-05,296.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001011535641737,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0004798289446625,290.7499084472656,294.1499938964844,284.25,284.1967163085937,283.7446594238281,284.2465209960937,290.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234890505671,7.898648846094147e-09,0.0010234811343252,-0.0197384152561426,0.0,0.0,0.0,-0.0087593710049986,60.0,-4.191337585449219,-0.0,-7.14209562602264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.603612852515651e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.000101130674011,297.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,7.469476986443624e-05,296.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001011306667351,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0004797203291673,290.7450866699219,294.1499938964844,284.25,284.1853332519531,283.7533569335937,284.247314453125,290.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023257151246,7.874002783125889e-09,0.0010232492350041,-0.0196738876402378,0.0,0.0,0.0,-0.0087470449507236,60.0,-4.18842077255249,-0.0,-7.138862656574929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.603522630641236e-05,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,0.0001011297208606,297.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,7.469406409654766e-05,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0001011297208606,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.0004797158180736,290.744873046875,294.1499938964844,284.25,284.1848449707031,283.7536926269531,284.2473449707031,290.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232474887743,7.872978713407974e-09,0.0010232395725324,-0.019671207293868,0.0,0.0,0.0,-0.0087465336546301,60.0,-4.188299179077148,-0.0,-7.13872836399787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.602280624676496e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001011166459647,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,7.468440890079364e-05,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,0.0001011166459647,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0004796538269147,290.74237060546875,294.1499938964844,284.25,284.1786804199219,283.7581481933594,284.2476806640625,290.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231150081381,7.858907302704665e-09,0.0010231070918962,-0.0196343660354614,0.0,0.0,0.0,-0.0087394956499338,60.0,-4.186711311340332,-0.0,-7.136882373970367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.601026977179572e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0001011034473776,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,7.467465911759064e-05,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0001011034473776,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0004795911954715,290.7398681640625,294.1499938964844,284.25,284.17236328125,283.7625732421875,284.2479553222656,290.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229813633486,7.844695559811043e-09,0.0010229735635221,-0.0195971559733152,0.0,0.0,0.0,-0.0087323896586894,60.0,-4.185111045837402,-0.0,-7.135018620374467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.598214091965929e-05,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0001010738196782,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,7.465278031304479e-05,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001010738196782,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0004794506530743,290.7348937988281,294.1499938964844,284.25,284.1593017578125,283.7712707519531,284.2484130859375,290.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226817103102,7.812803737294871e-09,0.0010226739104837,-0.0195136610418558,0.0,0.0,0.0,-0.0087164426222443,60.0,-4.181795597076416,-0.0,-7.13083707637452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.598214091965929e-05,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0001010738196782,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,7.465278031304479e-05,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001010738196782,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0004794506530743,290.7348937988281,294.1499938964844,284.25,284.1593017578125,283.7712707519531,284.2484130859375,290.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226817103102,7.812803737294871e-09,0.0010226739104837,-0.0195136610418558,0.0,0.0,0.0,-0.0087164426222443,60.0,-4.181795597076416,-0.0,-7.13083707637452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,9.595140727469698e-05,297.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.0001010414562188,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,7.462887151632458e-05,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0001010414489428,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0004792971303686,290.7299194335937,294.1499938964844,284.25,284.1457824707031,283.7798156738281,284.248779296875,290.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223542340099,7.777964938782134e-09,0.0010223464341834,-0.0194224473088979,0.0,0.0,0.0,-0.0086990222334861,60.0,-4.1783623695373535,-0.0,-7.12627041821179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,9.595140727469698e-05,297.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.0001010414562188,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,7.462887151632458e-05,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0001010414489428,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0004792971303686,290.7299194335937,294.1499938964844,284.25,284.1457824707031,283.7798156738281,284.248779296875,290.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223542340099,7.777964938782134e-09,0.0010223464341834,-0.0194224473088979,0.0,0.0,0.0,-0.0086990222334861,60.0,-4.1783623695373535,-0.0,-7.12627041821179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,9.591790876584128e-05,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0001010061823762,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,7.46028235880658e-05,296.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0001010061823762,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0004791298415511,290.7249755859375,294.1499938964844,284.25,284.1318359375,283.7881774902344,284.2490539550781,290.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219973046332,7.740001528588891e-09,0.001021989621222,-0.0193230528384447,0.0,0.0,0.0,-0.0086800381541252,60.0,-4.174802780151367,-0.0,-7.121295908518732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,9.591790876584128e-05,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0001010061823762,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,7.46028235880658e-05,296.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0001010061823762,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0004791298415511,290.7249755859375,294.1499938964844,284.25,284.1318359375,283.7881774902344,284.2490539550781,290.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219973046332,7.740001528588891e-09,0.001021989621222,-0.0193230528384447,0.0,0.0,0.0,-0.0086800381541252,60.0,-4.174802780151367,-0.0,-7.121295908518732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.588235843693838e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0001009687402984,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,7.457516767317429e-05,296.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0001009687402984,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0004789522208739,290.72003173828125,294.1499938964844,284.25,284.1176147460937,283.7964172363281,284.249267578125,290.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021618489176,7.699696880081321e-09,0.0010216106893494,-0.0192175284028053,0.0,0.0,0.0,-0.0086598843336105,60.0,-4.171150207519531,-0.0,-7.116016575992036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.588235843693838e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0001009687402984,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,7.457516767317429e-05,296.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0001009687402984,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0004789522208739,290.72003173828125,294.1499938964844,284.25,284.1176147460937,283.7964172363281,284.249267578125,290.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021618489176,7.699696880081321e-09,0.0010216106893494,-0.0192175284028053,0.0,0.0,0.0,-0.0086598843336105,60.0,-4.171150207519531,-0.0,-7.116016575992036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,9.586344822309913e-05,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,0.0001009488332783,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,7.456046296283603e-05,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,0.0001009488332783,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.000478857778944,290.71759033203125,294.1499938964844,284.25,284.11041259765625,283.80047607421875,284.2493591308594,290.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214168578386,7.678266911170795e-09,0.0010214091744273,-0.019161419942975,0.0,0.0,0.0,-0.0086491676047444,60.0,-4.169272422790527,-0.0,-7.113209932185782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,9.584457438904792e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0001009289553621,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,7.45457800803706e-05,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.0001009289553621,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0004787634825333,290.71514892578125,294.1499938964844,284.25,284.1031799316406,283.8044738769531,284.2494201660156,290.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212156921625,7.656870693040219e-09,0.0010212081251665,-0.0191054008901119,0.0,0.0,0.0,-0.0086384695023298,60.0,-4.167389392852783,-0.0,-7.110408972721417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,9.580483310855924e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0001008871113299,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,7.451487181242555e-05,296.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0001008871113299,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0004785649944096,290.71026611328125,294.1499938964844,284.25,284.08856201171875,283.8124084472656,284.24957275390625,290.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207924060523,7.611829389020386e-09,0.0010207848390564,-0.0189874731004238,0.0,0.0,0.0,-0.0086159463971853,60.0,-4.163552284240723,-0.0,-7.104513599642814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,9.580483310855924e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0001008871113299,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,7.451487181242555e-05,296.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0001008871113299,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0004785649944096,290.71026611328125,294.1499938964844,284.25,284.08856201171875,283.8124084472656,284.24957275390625,290.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207924060523,7.611829389020386e-09,0.0010207848390564,-0.0189874731004238,0.0,0.0,0.0,-0.0086159463971853,60.0,-4.163552284240723,-0.0,-7.104513599642814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,9.5763556601014e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,0.0001008436447591,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,7.448277028743178e-05,296.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0001008436374831,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004783587937708,290.70538330078125,294.1499938964844,284.25,284.07391357421875,283.8201904296875,284.2496643066406,290.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203525889664,7.565041038049003e-09,0.0010203450219705,-0.018864968791604,0.0,0.0,0.0,-0.0085925506427884,60.0,-4.15964412689209,-0.0,-7.098392273974241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,9.5763556601014e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,0.0001008436447591,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,7.448277028743178e-05,296.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0001008436374831,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004783587937708,290.70538330078125,294.1499938964844,284.25,284.07391357421875,283.8201904296875,284.2496643066406,290.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203525889664,7.565041038049003e-09,0.0010203450219705,-0.018864968791604,0.0,0.0,0.0,-0.0085925506427884,60.0,-4.15964412689209,-0.0,-7.098392273974241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.572065755492076e-05,297.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001007984683383,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,7.444940274581313e-05,296.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.0001007984683383,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,0.0004781445022672,290.7005615234375,294.1499938964844,284.25,284.05926513671875,283.82781982421875,284.2497253417969,290.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198954259976,7.5164168222841e-09,0.001019887975417,-0.0187376607209444,0.0,0.0,0.0,-0.0085682366043329,60.0,-4.15566349029541,-0.0,-7.092033627031924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.572065755492076e-05,297.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001007984683383,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,7.444940274581313e-05,296.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.0001007984683383,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,0.0004781445022672,290.7005615234375,294.1499938964844,284.25,284.05926513671875,283.82781982421875,284.2497253417969,290.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198954259976,7.5164168222841e-09,0.001019887975417,-0.0187376607209444,0.0,0.0,0.0,-0.0085682366043329,60.0,-4.15566349029541,-0.0,-7.092033627031924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,9.567649249220268e-05,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,0.0001007519604172,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,7.441505294991657e-05,296.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0001007519531412,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0004779238952323,290.6957397460937,294.1499938964844,284.25,284.0447082519531,283.8353271484375,284.2497863769531,290.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194247588515,7.466352869300863e-09,0.0010194173082709,-0.0186065807938575,0.0,0.0,0.0,-0.0085432026535272,60.0,-4.151626110076904,-0.0,-7.085489528435573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,9.567649249220268e-05,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,0.0001007519604172,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,7.441505294991657e-05,296.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0001007519531412,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0004779238952323,290.6957397460937,294.1499938964844,284.25,284.0447082519531,283.8353271484375,284.2497863769531,290.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194247588515,7.466352869300863e-09,0.0010194173082709,-0.0186065807938575,0.0,0.0,0.0,-0.0085432026535272,60.0,-4.151626110076904,-0.0,-7.085489528435573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
