time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,9.565430809743702e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001007285973173,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,7.439779437845573e-05,296.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0001007285973173,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,0.000477813067846,290.6933288574219,294.1499938964844,284.25,284.0375061035156,283.83905029296875,284.24981689453125,290.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191885521635,7.441206761882313e-09,0.0010191811015829,-0.0185407400131225,0.0,0.0,0.0,-0.0085306288674473,60.0,-4.149604320526123,-0.0,-7.08220397882542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,9.563119238009676e-05,297.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,0.0001007042519631,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,7.437981548719108e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,0.0001007042519631,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0004776976129505,290.69091796875,294.1499938964844,284.25,284.0303649902344,283.8426818847656,284.2498474121094,290.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189422173425,7.415006386679579e-09,0.0010189347667619,-0.0184721387922763,0.0,0.0,0.0,-0.0085175270214676,60.0,-4.147542476654053,-0.0,-7.078780583924529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,9.55846844590269e-05,297.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.0001006552774924,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,7.434364670189098e-05,296.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0001006552774924,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.000477465277072,290.6861572265625,294.1499938964844,284.25,284.0162658691406,283.84991455078125,284.2498779296875,290.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184465209022,7.362290332935116e-09,0.0010184391867369,-0.018334113061428,0.0,0.0,0.0,-0.0084911659359931,60.0,-4.143403053283691,-0.0,-7.071896845900484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,9.55846844590269e-05,297.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.0001006552774924,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,7.434364670189098e-05,296.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0001006552774924,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.000477465277072,290.6861572265625,294.1499938964844,284.25,284.0162658691406,283.84991455078125,284.2498779296875,290.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184465209022,7.362290332935116e-09,0.0010184391867369,-0.018334113061428,0.0,0.0,0.0,-0.0084911659359931,60.0,-4.143403053283691,-0.0,-7.071896845900484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,9.553741983836515e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001006055099423,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,7.43068812880665e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,0.0001006055026664,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.0004772291867993,290.681396484375,294.1499938964844,284.25,284.0025329589844,283.85699462890625,284.2499084472656,290.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179429082199,7.308719407461694e-09,0.0010179355740547,-0.0181938465684652,0.0,0.0,0.0,-0.0084643783047795,60.0,-4.139232158660889,-0.0,-7.06490439483787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,9.553741983836515e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001006055099423,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,7.43068812880665e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,0.0001006055026664,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.0004772291867993,290.681396484375,294.1499938964844,284.25,284.0025329589844,283.85699462890625,284.2499084472656,290.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179429082199,7.308719407461694e-09,0.0010179355740547,-0.0181938465684652,0.0,0.0,0.0,-0.0084643783047795,60.0,-4.139232158660889,-0.0,-7.06490439483787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,9.548940579406916e-05,297.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,0.0001005549493129,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,7.426954107359052e-05,296.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0001005549493129,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,0.0004769893712364,290.6766357421875,294.1499938964844,284.25,283.9892578125,283.8639221191406,284.2499084472656,290.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174312628805,7.254301159775878e-09,0.0010174240451306,-0.0180513598024845,0.0,0.0,0.0,-0.0084371669217944,60.0,-4.135030746459961,-0.0,-7.057804651822154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,9.548940579406916e-05,297.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,0.0001005549493129,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,7.426954107359052e-05,296.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0001005549493129,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,0.0004769893712364,290.6766357421875,294.1499938964844,284.25,283.9892578125,283.8639221191406,284.2499084472656,290.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174312628805,7.254301159775878e-09,0.0010174240451306,-0.0180513598024845,0.0,0.0,0.0,-0.0084371669217944,60.0,-4.135030746459961,-0.0,-7.057804651822154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,9.544083150103688e-05,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001005037993309,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,7.423176430165768e-05,296.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,0.0001005037993309,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0004767467326018,290.67193603515625,294.1499938964844,284.25,283.9764709472656,283.8707580566406,284.2499389648437,290.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169136803597,7.1992443118062965e-09,0.0010169064626097,-0.0179072022438049,0.0,0.0,0.0,-0.0084096360951662,60.0,-4.13080644607544,-0.0,-7.050626038562768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,9.544083150103688e-05,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001005037993309,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,7.423176430165768e-05,296.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,0.0001005037993309,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0004767467326018,290.67193603515625,294.1499938964844,284.25,283.9764709472656,283.8707580566406,284.2499389648437,290.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169136803597,7.1992443118062965e-09,0.0010169064626097,-0.0179072022438049,0.0,0.0,0.0,-0.0084096360951662,60.0,-4.13080644607544,-0.0,-7.050626038562768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,9.541635517962276e-05,297.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.000100478020613,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,7.421272312058136e-05,296.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.000100478020613,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,0.0004766244674101,290.6695861816406,294.1499938964844,284.25,283.9703063964844,283.87408447265625,284.2499389648437,290.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166529100388,7.171502058866963e-09,0.0010166456922888,-0.01783456094563,0.0,0.0,0.0,-0.0083957631140947,60.0,-4.128686904907227,-0.0,-7.04700937603775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.539182792650536e-05,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0001004521909635,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,7.419364555971697e-05,296.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,0.0001004521909635,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0004765019402839,290.667236328125,294.1499938964844,284.25,283.9642944335937,283.8774108886719,284.2499389648437,290.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016391441226,7.1436980775274606e-09,0.0010163843398913,-0.0177617594599723,0.0,0.0,0.0,-0.0083818603307008,60.0,-4.126565456390381,-0.0,-7.04338631862811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,9.534267155686392e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.000100400429801,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,7.415541767841205e-05,296.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,0.000100400429801,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0004762563912663,290.6625671386719,294.1499938964844,284.25,283.95281982421875,283.88397216796875,284.2499694824219,290.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158678051084,7.087984865705721e-09,0.0010158607037737,-0.0176158808171749,0.0,0.0,0.0,-0.0083540007472038,60.0,-4.122320652008057,-0.0,-7.036128835125055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,9.534267155686392e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.000100400429801,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,7.415541767841205e-05,296.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,0.000100400429801,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0004762563912663,290.6625671386719,294.1499938964844,284.25,283.95281982421875,283.88397216796875,284.2499694824219,290.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158678051084,7.087984865705721e-09,0.0010158607037737,-0.0176158808171749,0.0,0.0,0.0,-0.0083540007472038,60.0,-4.122320652008057,-0.0,-7.036128835125055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,9.52935079112649e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0001003486613626,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,7.41171752451919e-05,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,0.0001003486613626,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0004760108131449,290.65789794921875,294.1499938964844,284.25,283.94207763671875,283.8904113769531,284.2499694824219,290.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153439361602,7.032260995742945e-09,0.0010153369512408,-0.0174699705094099,0.0,0.0,0.0,-0.0083261365070939,60.0,-4.118077754974365,-0.0,-7.028874193792944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,9.52935079112649e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0001003486613626,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,7.41171752451919e-05,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,0.0001003486613626,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0004760108131449,290.65789794921875,294.1499938964844,284.25,283.94207763671875,283.8904113769531,284.2499694824219,290.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153439361602,7.032260995742945e-09,0.0010153369512408,-0.0174699705094099,0.0,0.0,0.0,-0.0083261365070939,60.0,-4.118077754974365,-0.0,-7.028874193792944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,9.524457709630953e-05,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001002971257548,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,7.407911471091211e-05,296.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001002971257548,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0004757663700729,290.6532592773437,294.1499938964844,284.25,283.9322204589844,283.8967590332031,284.2499694824219,290.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148225119337,6.976794697521882e-09,0.0010148155270144,-0.017324736341834,0.0,0.0,0.0,-0.0082984007894992,60.0,-4.1138458251953125,-0.0,-7.021656500683093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,9.524457709630953e-05,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001002971257548,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,7.407911471091211e-05,296.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001002971257548,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0004757663700729,290.6532592773437,294.1499938964844,284.25,283.9322204589844,283.8967590332031,284.2499694824219,290.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148225119337,6.976794697521882e-09,0.0010148155270144,-0.017324736341834,0.0,0.0,0.0,-0.0082984007894992,60.0,-4.1138458251953125,-0.0,-7.021656500683093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,9.519611921859904e-05,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0001002460994641,297.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,7.404142525047064e-05,296.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0001002460994641,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.000475524313515,290.6486511230469,294.1499938964844,284.25,283.9233093261719,283.9029846191406,284.2499694824219,290.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143062099814,6.921873296761305e-09,0.0010142993414774,-0.0171809252351522,0.0,0.0,0.0,-0.008270937949419,60.0,-4.109635353088379,-0.0,-7.014513414560497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,9.519611921859904e-05,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0001002460994641,297.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,7.404142525047064e-05,296.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0001002460994641,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.000475524313515,290.6486511230469,294.1499938964844,284.25,283.9233093261719,283.9029846191406,284.2499694824219,290.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143062099814,6.921873296761305e-09,0.0010142993414774,-0.0171809252351522,0.0,0.0,0.0,-0.008270937949419,60.0,-4.109635353088379,-0.0,-7.014513414560497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,9.517214493826032e-05,297.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0001002208591671,297.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,7.40227842470631e-05,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001002208518912,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0004754045803565,290.6463317871094,294.1499938964844,284.25,283.9192199707031,283.9060363769531,284.2499694824219,290.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140507947653,6.894700366188999e-09,0.0010140439262613,-0.0171097740530967,0.0,0.0,0.0,-0.0082573508843779,60.0,-4.107542514801025,-0.0,-7.010980596078299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,9.514865814708172e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0001001961209112,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,7.400451431749389e-05,296.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001001961209112,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0004752872337121,290.64404296875,294.1499938964844,284.25,283.9154052734375,283.9090881347656,284.2499694824219,290.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138006182387,6.868075441701649e-09,0.0010137937497347,-0.0170400571078062,0.0,0.0,0.0,-0.0082440376281738,60.0,-4.105467319488525,-0.0,-7.007520252955146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,9.510177187621592e-05,297.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0001001467535388,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,7.39680472179316e-05,296.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0001001467535388,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0004750530642922,290.63946533203125,294.1499938964844,284.25,283.9085998535156,283.9151306152344,284.25,290.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133008472621,6.814940167743089e-09,0.0010132940951734,-0.0169009231030941,0.0,0.0,0.0,-0.0082174660637974,60.0,-4.101327896118164,-0.0,-7.000615909191765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,9.510177187621592e-05,297.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0001001467535388,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,7.39680472179316e-05,296.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0001001467535388,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0004750530642922,290.63946533203125,294.1499938964844,284.25,283.9085998535156,283.9151306152344,284.25,290.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133008472621,6.814940167743089e-09,0.0010132940951734,-0.0169009231030941,0.0,0.0,0.0,-0.0082174660637974,60.0,-4.101327896118164,-0.0,-7.000615909191765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.050000000745058,9.50581015786156e-05,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.050000000745058,0.0001001007622107,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.762939453125,0.0,0.050000000745058,7.393407577183098e-05,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.050000000745058,0.0001001007622107,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.050000000745058,0.0004748349019791,290.6349182128906,291.1499938964844,284.25,283.9029846191406,283.9209899902344,284.25,290.1399841308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010128355352208,6.765436211253473e-09,0.0010128286667168,-0.0167712960392236,0.0,0.0,0.0,-0.0081927124410867,60.0,-4.097312927246094,-0.0,-6.994186918518609e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.050000000745058,9.50581015786156e-05,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.050000000745058,0.0001001007622107,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.762939453125,0.0,0.050000000745058,7.393407577183098e-05,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.050000000745058,0.0001001007622107,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.050000000745058,0.0004748349019791,290.6349182128906,291.1499938964844,284.25,283.9029846191406,283.9209899902344,284.25,290.1399841308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010128355352208,6.765436211253473e-09,0.0010128286667168,-0.0167712960392236,0.0,0.0,0.0,-0.0081927124410867,60.0,-4.097312927246094,-0.0,-6.994186918518609e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3318176269531,0.6361612677574158,0.050000000745058,0.0408256985247135,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33184814453125,0.6361612677574158,0.050000000745058,0.0429914258420467,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319091796875,0.6361612677574158,0.050000000745058,0.0317533202469348,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3318176269531,0.6361612677574158,0.050000000745058,0.0429914258420467,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.6361612677574158,0.050000000745058,0.2039328217506408,290.255859375,291.1499938964844,284.25,283.9006042480469,292.404296875,294.5154113769531,290.15692138671875,1.0,0.1096713319420814,0.0105099007487297,0.0105099007487297,1.0,1.0,-0.4299948513507843,7.488603159799823e-07,0.4299941062927246,-0.1220713183283805,0.0,0.0,0.0,10.334383964538574,60.0,382.14544677734375,-0.0,12.273056983947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3289489746094,0.6348205804824829,0.050000000745058,0.0452153459191322,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3289489746094,0.6348205804824829,0.050000000745058,0.047613937407732,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3289489746094,0.6348205804824829,0.050000000745058,0.0351674929261207,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3289489746094,0.6348205804824829,0.050000000745058,0.047613937407732,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3289489746094,0.6348205804824829,0.050000000745058,0.2258600145578384,290.3478088378906,291.1499938964844,284.25,283.89849853515625,293.504638671875,297.13677978515625,290.5609741210937,1.0,0.1210864633321762,0.0210198014974594,0.0210198014974594,1.0,1.0,-0.481788158416748,2.870657908715657e-06,0.4817852675914764,-0.1389350295066833,0.0,0.0,0.0,12.506144523620604,60.0,844.10498046875,-0.0,16.672218322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.5733217000961304,0.050000000745058,0.0456672608852386,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.5733217000961304,0.050000000745058,0.048089824616909,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.5733217000961304,0.050000000745058,0.0355189815163612,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.5733217000961304,0.050000000745058,0.048089824616909,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.5733217000961304,0.050000000745058,0.2281174212694168,291.0863342285156,291.1499938964844,284.25,283.8949279785156,293.5122985839844,297.240478515625,291.2229309082031,1.0,0.1405964493751526,0.0420396029949188,0.0420396029949188,1.0,1.0,-0.4865952730178833,2.589003634057008e-05,0.4865693747997284,-0.1397241950035095,0.0,0.0,0.0,20.015167236328125,60.0,833.9264526367188,-0.0,23.182666778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.5733217000961304,0.050000000745058,0.0456672608852386,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.5733217000961304,0.050000000745058,0.048089824616909,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.5733217000961304,0.050000000745058,0.0355189815163612,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.5733217000961304,0.050000000745058,0.048089824616909,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.5733217000961304,0.050000000745058,0.2281174212694168,291.0863342285156,291.1499938964844,284.25,283.8949279785156,293.5122985839844,297.240478515625,291.2229309082031,1.0,0.1405964493751526,0.0420396029949188,0.0420396029949188,1.0,1.0,-0.4865952730178833,2.589003634057008e-05,0.4865693747997284,-0.1397241950035095,0.0,0.0,0.0,20.015167236328125,60.0,833.9264526367188,-0.0,23.182666778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163452148437,0.5511432886123657,0.050000000745058,0.0458045043051242,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163452148437,0.5511432886123657,0.050000000745058,0.0482343472540378,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163452148437,0.5511432886123657,0.050000000745058,0.0356257259845733,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163452148437,0.5511432886123657,0.050000000745058,0.0482343472540378,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163452148437,0.5511432886123657,0.050000000745058,0.2288029789924621,291.3407592773437,291.1499938964844,284.25,283.8934631347656,293.509765625,297.22686767578125,291.4582824707031,1.0,0.1490032225847244,0.0525495037436485,0.0525495037436485,1.0,1.0,-0.4880577027797699,6.910311640240252e-05,0.4879885911941528,-0.1398278921842575,0.0,0.0,0.0,23.68168258666992,60.0,757.337646484375,-0.0,26.335573196411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443725585937,0.5339947938919067,0.050000000745058,0.0459358133375644,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443725585937,0.5339947938919067,0.050000000745058,0.0483726225793361,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443725585937,0.5339947938919067,0.050000000745058,0.0357278548181057,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443725585937,0.5339947938919067,0.050000000745058,0.0483726225793361,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443725585937,0.5339947938919067,0.050000000745058,0.2294588983058929,291.566162109375,291.1499938964844,284.25,283.8922119140625,293.507080078125,297.2162170410156,291.6734924316406,1.0,0.1565698534250259,0.242039605975151,0.242039605975151,0.9973303079605104,1.0,-0.489454060792923,0.031265515834093,0.458188533782959,-0.1088888943195343,0.0,0.0,0.0,27.200319290161133,60.0,682.4179077148438,-0.0,29.367908477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94293212890625,0.510626494884491,0.050000000745058,0.0461756736040115,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94293212890625,0.510626494884491,0.050000000745058,0.0486252084374427,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94293212890625,0.510626494884491,0.050000000745058,0.0359144136309623,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.94293212890625,0.510626494884491,0.050000000745058,0.0486252084374427,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.94293212890625,0.510626494884491,0.050000000745058,0.2306570559740066,291.9607238769531,291.1499938964844,284.25,283.89031982421875,292.6972045898437,297.202392578125,292.0400085449219,1.0,0.1693909615278244,0.6210197806358337,0.6210197806358337,0.9919909238815308,1.0,-0.4920131862163543,0.1840675324201584,0.3079456686973572,0.043088462203741,0.0,0.0,0.0,33.640743255615234,60.0,443.7303161621094,-0.0,34.932430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94293212890625,0.510626494884491,0.050000000745058,0.0461756736040115,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94293212890625,0.510626494884491,0.050000000745058,0.0486252084374427,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94293212890625,0.510626494884491,0.050000000745058,0.0359144136309623,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.94293212890625,0.510626494884491,0.050000000745058,0.0486252084374427,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.94293212890625,0.510626494884491,0.050000000745058,0.2306570559740066,291.9607238769531,291.1499938964844,284.25,283.89031982421875,292.6972045898437,297.202392578125,292.0400085449219,1.0,0.1693909615278244,0.6210197806358337,0.6210197806358337,0.9919909238815308,1.0,-0.4920131862163543,0.1840675324201584,0.3079456686973572,0.043088462203741,0.0,0.0,0.0,33.640743255615234,60.0,443.7303161621094,-0.0,34.932430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128479003906,0.4962969720363617,0.050000000745058,0.0463793389499187,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128479003906,0.4962969720363617,0.050000000745058,0.0488396771252155,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128479003906,0.4962969720363617,0.050000000745058,0.0360728204250335,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128479003906,0.4962969720363617,0.050000000745058,0.0488396771252155,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128479003906,0.4962969720363617,0.050000000745058,0.2316744029521942,292.0074157714844,291.1499938964844,284.25,283.8891296386719,291.6202392578125,297.1947631835937,291.9733581542969,1.0,0.1795453131198883,1.0,1.0,0.9866515398025512,1.0,-0.4941833317279815,0.2137621641159057,0.2804211676120758,0.0726719573140144,0.0,0.0,0.0,39.09828186035156,60.0,-56.018463134765625,-0.0,39.72478866577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128479003906,0.4962969720363617,0.050000000745058,0.0463793389499187,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128479003906,0.4962969720363617,0.050000000745058,0.0488396771252155,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128479003906,0.4962969720363617,0.050000000745058,0.0360728204250335,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128479003906,0.4962969720363617,0.050000000745058,0.0488396771252155,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0128479003906,0.4962969720363617,0.050000000745058,0.2316744029521942,292.0074157714844,291.1499938964844,284.25,283.8891296386719,291.6202392578125,297.1947631835937,291.9733581542969,1.0,0.1795453131198883,1.0,1.0,0.9866515398025512,1.0,-0.4941833317279815,0.2137621641159057,0.2804211676120758,0.0726719573140144,0.0,0.0,0.0,39.09828186035156,60.0,-56.018463134765625,-0.0,39.72478866577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4865456819534302,0.050000000745058,0.0465477332472801,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4865456819534302,0.050000000745058,0.0490170046687126,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4865456819534302,0.050000000745058,0.0362037941813468,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4865456819534302,0.050000000745058,0.0490170046687126,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4865456819534302,0.050000000745058,0.2325155735015869,291.9158630371094,291.1499938964844,284.25,283.8886108398437,291.5878295898437,297.1884460449219,291.9043273925781,1.0,0.1875046342611313,1.0,1.0,0.9578489065170288,1.0,-0.4959777593612671,0.2149575054645538,0.2810202538967132,0.0740282386541366,0.0,0.0,0.0,43.60939025878906,48.0,-108.54861450195312,-0.0,43.7244758605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4865456819534302,0.050000000745058,0.0465477332472801,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4865456819534302,0.050000000745058,0.0490170046687126,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4865456819534302,0.050000000745058,0.0362037941813468,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4865456819534302,0.050000000745058,0.0490170046687126,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4865456819534302,0.050000000745058,0.2325155735015869,291.9158630371094,291.1499938964844,284.25,283.8886108398437,291.5878295898437,297.1884460449219,291.9043273925781,1.0,0.1875046342611313,1.0,1.0,0.9578489065170288,1.0,-0.4959777593612671,0.2149575054645538,0.2810202538967132,0.0740282386541366,0.0,0.0,0.0,43.60939025878906,48.0,-108.54861450195312,-0.0,43.7244758605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8748779296875,0.4842663407325744,0.050000000745058,0.0465895682573318,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8748779296875,0.4842663407325744,0.050000000745058,0.0490610599517822,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8748779296875,0.4842663407325744,0.050000000745058,0.0362363308668136,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8748779296875,0.4842663407325744,0.050000000745058,0.0490610599517822,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8748779296875,0.4842663407325744,0.050000000745058,0.2327245473861694,291.872802734375,291.1499938964844,284.25,283.8887023925781,291.574951171875,297.1831359863281,291.86187744140625,1.0,0.1889504045248031,1.0,1.0,0.9290462732315063,1.0,-0.4964239299297333,0.2155418992042541,0.2808820307254791,0.0751970186829567,0.0,0.0,0.0,44.736175537109375,36.0,-102.6595230102539,-0.0,44.72769165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
