time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8748779296875,0.4842663407325744,0.050000000745058,0.0465895682573318,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8748779296875,0.4842663407325744,0.050000000745058,0.0490610599517822,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8748779296875,0.4842663407325744,0.050000000745058,0.0362363308668136,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8748779296875,0.4842663407325744,0.050000000745058,0.0490610599517822,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8748779296875,0.4842663407325744,0.050000000745058,0.2327245473861694,291.872802734375,291.1499938964844,284.25,283.8887023925781,291.574951171875,297.1831359863281,291.86187744140625,1.0,0.1889504045248031,1.0,1.0,0.9290462732315063,1.0,-0.4964239299297333,0.2155418992042541,0.2808820307254791,0.0751970186829567,0.0,0.0,0.0,44.736175537109375,36.0,-102.6595230102539,-0.0,44.72769165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85235595703125,0.4855079650878906,0.050000000745058,0.0465667061507701,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85235595703125,0.4855079650878906,0.050000000745058,0.0490369834005832,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.85235595703125,0.4855079650878906,0.050000000745058,0.0362185500562191,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85235595703125,0.4855079650878906,0.050000000745058,0.0490369834005832,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85235595703125,0.4855079650878906,0.050000000745058,0.2326103299856186,291.85015869140625,291.1499938964844,284.25,283.8889465332031,291.5675354003906,297.1808776855469,291.8385009765625,1.0,0.1877448558807373,1.0,1.0,0.9146449565887452,1.0,-0.496180385351181,0.2156790345907211,0.2805013656616211,0.0757719799876213,0.0,0.0,0.0,44.12879943847656,36.0,-97.66951751708984,-0.0,44.18639755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8287048339844,0.4880404472351074,0.050000000745058,0.0465206541121006,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8287048339844,0.4880404472351074,0.050000000745058,0.0489884875714778,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8287048339844,0.4880404472351074,0.050000000745058,0.0361827313899993,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8287048339844,0.4880404472351074,0.050000000745058,0.0489884875714778,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8287048339844,0.4880404472351074,0.050000000745058,0.2323803007602691,291.8263854980469,291.1499938964844,284.25,283.88934326171875,291.5587463378906,297.1788024902344,291.8143615722656,1.0,0.185459166765213,1.0,1.0,0.8992546796798706,1.0,-0.4956898093223572,0.2157741338014602,0.2799156606197357,0.0763842687010765,0.0,0.0,0.0,42.901397705078125,25.0,-92.4260711669922,-0.0,43.09426498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7800598144531,0.4962772130966186,0.050000000745058,0.0463796406984329,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7800598144531,0.4962772130966186,0.050000000745058,0.0488399975001812,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7800598144531,0.4962772130966186,0.050000000745058,0.0360730551183223,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7800598144531,0.4962772130966186,0.050000000745058,0.0488399975001812,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7800598144531,0.4962772130966186,0.050000000745058,0.2316759079694748,291.7777099609375,291.1499938964844,284.25,283.8904113769531,291.5369567871094,297.1752319335937,291.7655334472656,1.0,0.1785001158714294,1.0,1.0,0.8684742450714111,1.0,-0.494187593460083,0.2159011960029602,0.2782863974571228,0.0777212157845497,0.0,0.0,0.0,39.138816833496094,25.0,-82.5705337524414,-0.0,39.75951766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7800598144531,0.4962772130966186,0.050000000745058,0.0463796406984329,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7800598144531,0.4962772130966186,0.050000000745058,0.0488399975001812,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7800598144531,0.4962772130966186,0.050000000745058,0.0360730551183223,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7800598144531,0.4962772130966186,0.050000000745058,0.0488399975001812,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7800598144531,0.4962772130966186,0.050000000745058,0.2316759079694748,291.7777099609375,291.1499938964844,284.25,283.8904113769531,291.5369567871094,297.1752319335937,291.7655334472656,1.0,0.1785001158714294,1.0,1.0,0.8684742450714111,1.0,-0.494187593460083,0.2159011960029602,0.2782863974571228,0.0777212157845497,0.0,0.0,0.0,39.138816833496094,25.0,-82.5705337524414,-0.0,39.75951766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.73162841796875,0.5037405490875244,0.050000000745058,0.0462668761610984,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73162841796875,0.5037405490875244,0.050000000745058,0.0487212464213371,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73162841796875,0.5037405490875244,0.050000000745058,0.0359853468835353,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.73162841796875,0.5037405490875244,0.050000000745058,0.0487212464213371,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.73162841796875,0.5037405490875244,0.050000000745058,0.2311126142740249,291.7292785644531,291.1499938964844,284.25,283.89190673828125,291.50836181640625,297.1722412109375,291.7173156738281,1.0,0.1731142997741699,1.0,1.0,0.8376938104629517,1.0,-0.4929855465888977,0.2164400070905685,0.2765455245971679,0.0794194415211677,0.0,0.0,0.0,36.132080078125,25.0,-74.794677734375,-0.0,37.10871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.73162841796875,0.5037405490875244,0.050000000745058,0.0462668761610984,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73162841796875,0.5037405490875244,0.050000000745058,0.0487212464213371,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73162841796875,0.5037405490875244,0.050000000745058,0.0359853468835353,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.73162841796875,0.5037405490875244,0.050000000745058,0.0487212464213371,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.73162841796875,0.5037405490875244,0.050000000745058,0.2311126142740249,291.7292785644531,291.1499938964844,284.25,283.89190673828125,291.50836181640625,297.1722412109375,291.7173156738281,1.0,0.1731142997741699,1.0,1.0,0.8376938104629517,1.0,-0.4929855465888977,0.2164400070905685,0.2765455245971679,0.0794194415211677,0.0,0.0,0.0,36.132080078125,25.0,-74.794677734375,-0.0,37.10871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6841735839844,0.5101476311683655,0.050000000745058,0.0461816191673278,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6841735839844,0.5101476311683655,0.050000000745058,0.0486314706504344,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6841735839844,0.5101476311683655,0.050000000745058,0.0359190367162227,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6841735839844,0.5101476311683655,0.050000000745058,0.0486314706504344,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6841735839844,0.5101476311683655,0.050000000745058,0.230686753988266,291.681884765625,291.1499938964844,284.25,283.89373779296875,291.4766845703125,297.1697082519531,291.67022705078125,1.0,0.1688112318515777,1.0,1.0,0.8115626573562622,1.0,-0.4920771718025207,0.2172004878520965,0.2748766839504242,0.0812919065356254,0.0,0.0,0.0,33.86156463623047,25.0,-68.95411682128906,-0.0,35.11526107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6841735839844,0.5101476311683655,0.050000000745058,0.0461816191673278,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6841735839844,0.5101476311683655,0.050000000745058,0.0486314706504344,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6841735839844,0.5101476311683655,0.050000000745058,0.0359190367162227,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6841735839844,0.5101476311683655,0.050000000745058,0.0486314706504344,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6841735839844,0.5101476311683655,0.050000000745058,0.230686753988266,291.681884765625,291.1499938964844,284.25,283.89373779296875,291.4766845703125,297.1697082519531,291.67022705078125,1.0,0.1688112318515777,1.0,1.0,0.8115626573562622,1.0,-0.4920771718025207,0.2172004878520965,0.2748766839504242,0.0812919065356254,0.0,0.0,0.0,33.86156463623047,25.0,-68.95411682128906,-0.0,35.11526107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380615234375,0.5157332420349121,0.050000000745058,0.0461150147020816,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380615234375,0.5157332420349121,0.050000000745058,0.048561330884695,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380615234375,0.5157332420349121,0.050000000745058,0.0358672328293323,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380615234375,0.5157332420349121,0.050000000745058,0.048561330884695,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380615234375,0.5157332420349121,0.050000000745058,0.2303540408611297,291.6358337402344,291.1499938964844,284.25,283.89581298828125,291.4373474121094,297.1674499511719,291.6243896484375,1.0,0.1653692722320556,1.0,1.0,0.7854315638542175,1.0,-0.4913673996925354,0.2183790951967239,0.2729882895946502,0.0835549905896186,0.0,0.0,0.0,32.09016799926758,25.0,-65.5520248413086,-0.0,33.564979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380615234375,0.5157332420349121,0.050000000745058,0.0461150147020816,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380615234375,0.5157332420349121,0.050000000745058,0.048561330884695,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380615234375,0.5157332420349121,0.050000000745058,0.0358672328293323,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380615234375,0.5157332420349121,0.050000000745058,0.048561330884695,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380615234375,0.5157332420349121,0.050000000745058,0.2303540408611297,291.6358337402344,291.1499938964844,284.25,283.89581298828125,291.4373474121094,297.1674499511719,291.6243896484375,1.0,0.1653692722320556,1.0,1.0,0.7854315638542175,1.0,-0.4913673996925354,0.2183790951967239,0.2729882895946502,0.0835549905896186,0.0,0.0,0.0,32.09016799926758,25.0,-65.5520248413086,-0.0,33.564979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6152038574219,0.5182287693023682,0.050000000745058,0.0460873059928417,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6152038574219,0.5182287693023682,0.050000000745058,0.0485321506857872,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6152038574219,0.5182287693023682,0.050000000745058,0.0358456820249557,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6152038574219,0.5182287693023682,0.050000000745058,0.0485321506857872,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6152038574219,0.5182287693023682,0.050000000745058,0.2302156239748001,291.6129455566406,291.1499938964844,284.25,283.8969421386719,291.4137268066406,297.1664123535156,291.6014099121094,1.0,0.1639162600040435,1.0,1.0,0.7723659873008728,1.0,-0.49107226729393,0.2191493064165115,0.2719229459762573,0.0848596543073654,0.0,0.0,0.0,31.354246139526367,25.0,-65.1479721069336,-0.0,32.92220687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59210205078125,0.5205491185188293,0.050000000745058,0.0460625737905502,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.59210205078125,0.5205491185188293,0.050000000745058,0.0485061071813106,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59210205078125,0.5205491185188293,0.050000000745058,0.0358264446258544,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.59210205078125,0.5205491185188293,0.050000000745058,0.0485061071813106,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.59210205078125,0.5205491185188293,0.050000000745058,0.2300920933485031,291.58984375,291.1499938964844,284.25,283.8981018066406,291.3912658691406,297.1654357910156,291.57818603515625,1.0,0.1626083999872207,1.0,1.0,0.761799693107605,1.0,-0.4908087253570556,0.2198355495929718,0.2709731757640838,0.0860774517059326,0.0,0.0,0.0,30.69796562194824,25.0,-65.01651763916016,-0.0,32.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.545654296875,0.5246731042861938,0.050000000745058,0.0460208654403686,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.545654296875,0.5246731042861938,0.050000000745058,0.0484621860086917,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.545654296875,0.5246731042861938,0.050000000745058,0.0357940047979354,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.545654296875,0.5246731042861938,0.050000000745058,0.0484621860086917,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.545654296875,0.5246731042861938,0.050000000745058,0.2298837453126907,291.5433654785156,291.1499938964844,284.25,283.9005126953125,291.3426818847656,297.16357421875,291.5316772460937,1.0,0.1603801548480987,1.0,1.0,0.7406672239303589,1.0,-0.4903643131256103,0.2214860320091247,0.2688782811164856,0.0887805372476577,0.0,0.0,0.0,29.5930404663086,25.0,-65.10061645507812,-0.0,31.386940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.545654296875,0.5246731042861938,0.050000000745058,0.0460208654403686,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.545654296875,0.5246731042861938,0.050000000745058,0.0484621860086917,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.545654296875,0.5246731042861938,0.050000000745058,0.0357940047979354,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.545654296875,0.5246731042861938,0.050000000745058,0.0484621860086917,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.545654296875,0.5246731042861938,0.050000000745058,0.2298837453126907,291.5433654785156,291.1499938964844,284.25,283.9005126953125,291.3426818847656,297.16357421875,291.5316772460937,1.0,0.1603801548480987,1.0,1.0,0.7406672239303589,1.0,-0.4903643131256103,0.2214860320091247,0.2688782811164856,0.0887805372476577,0.0,0.0,0.0,29.5930404663086,25.0,-65.10061645507812,-0.0,31.386940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981689453125,0.5281738042831421,0.050000000745058,0.0459875166416168,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981689453125,0.5281738042831421,0.050000000745058,0.0484270714223384,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981689453125,0.5281738042831421,0.050000000745058,0.0357680693268775,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981689453125,0.5281738042831421,0.050000000745058,0.0484270714223384,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981689453125,0.5281738042831421,0.050000000745058,0.2297171652317047,291.4958190917969,291.1499938964844,284.25,283.9029846191406,291.28326416015625,297.16180419921875,291.4834899902344,1.0,0.1585787832736969,1.0,1.0,0.719534695148468,1.0,-0.4900090098381042,0.2235950529575348,0.2664139568805694,0.0919287949800491,0.0,0.0,0.0,28.71189308166504,25.0,-67.90452575683594,-0.0,30.620500564575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981689453125,0.5281738042831421,0.050000000745058,0.0459875166416168,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981689453125,0.5281738042831421,0.050000000745058,0.0484270714223384,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981689453125,0.5281738042831421,0.050000000745058,0.0357680693268775,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981689453125,0.5281738042831421,0.050000000745058,0.0484270714223384,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981689453125,0.5281738042831421,0.050000000745058,0.2297171652317047,291.4958190917969,291.1499938964844,284.25,283.9029846191406,291.28326416015625,297.16180419921875,291.4834899902344,1.0,0.1585787832736969,1.0,1.0,0.719534695148468,1.0,-0.4900090098381042,0.2235950529575348,0.2664139568805694,0.0919287949800491,0.0,0.0,0.0,28.71189308166504,25.0,-67.90452575683594,-0.0,30.620500564575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5311239361763,0.050000000745058,0.0459607355296611,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5311239361763,0.050000000745058,0.0483988672494888,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5311239361763,0.050000000745058,0.0357472412288188,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5311239361763,0.050000000745058,0.0483988672494888,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5311239361763,0.050000000745058,0.2295833975076675,291.44561767578125,291.1499938964844,284.25,283.90545654296875,291.2273254394531,297.1600646972656,291.4328308105469,1.0,0.1571203023195266,1.0,1.0,0.7032139897346497,1.0,-0.4897237122058868,0.2255161702632904,0.2642075419425964,0.0948777198791503,0.0,0.0,0.0,28.006479263305664,25.0,-70.51285552978516,-0.0,30.00765609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5311239361763,0.050000000745058,0.0459607355296611,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5311239361763,0.050000000745058,0.0483988672494888,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5311239361763,0.050000000745058,0.0357472412288188,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5311239361763,0.050000000745058,0.0483988672494888,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.5311239361763,0.050000000745058,0.2295833975076675,291.44561767578125,291.1499938964844,284.25,283.90545654296875,291.2273254394531,297.1600646972656,291.4328308105469,1.0,0.1571203023195266,1.0,1.0,0.7032139897346497,1.0,-0.4897237122058868,0.2255161702632904,0.2642075419425964,0.0948777198791503,0.0,0.0,0.0,28.006479263305664,25.0,-70.51285552978516,-0.0,30.00765609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5335995554924011,0.050000000745058,0.0459391251206398,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5335995554924011,0.050000000745058,0.0483761094510555,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5335995554924011,0.050000000745058,0.0357304289937019,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5335995554924011,0.050000000745058,0.0483761094510555,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5335995554924011,0.050000000745058,0.2294754385948181,291.39410400390625,291.1499938964844,284.25,283.90789794921875,291.164794921875,297.1582946777344,291.380859375,1.0,0.155936911702156,1.0,1.0,0.6868933439254761,1.0,-0.4894934594631195,0.227788433432579,0.2617050111293793,0.0981612130999565,0.0,0.0,0.0,27.439298629760746,25.0,-73.3934555053711,-0.0,29.51545143127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5335995554924011,0.050000000745058,0.0459391251206398,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5335995554924011,0.050000000745058,0.0483761094510555,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5335995554924011,0.050000000745058,0.0357304289937019,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5335995554924011,0.050000000745058,0.0483761094510555,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.5335995554924011,0.050000000745058,0.2294754385948181,291.39410400390625,291.1499938964844,284.25,283.90789794921875,291.164794921875,297.1582946777344,291.380859375,1.0,0.155936911702156,1.0,1.0,0.6868933439254761,1.0,-0.4894934594631195,0.227788433432579,0.2617050111293793,0.0981612130999565,0.0,0.0,0.0,27.439298629760746,25.0,-73.3934555053711,-0.0,29.51545143127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.5346786975860596,0.050000000745058,0.0459299348294734,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.5346786975860596,0.050000000745058,0.0483664311468601,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.5346786975860596,0.050000000745058,0.0357232801616191,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.5346786975860596,0.050000000745058,0.0483664311468601,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.5346786975860596,0.050000000745058,0.2294295281171798,291.3674011230469,291.1499938964844,284.25,283.9090576171875,291.1296691894531,297.1573791503906,291.3536682128906,1.0,0.1554325222969055,1.0,1.0,0.6787329912185669,1.0,-0.4893955588340759,0.2290781140327453,0.2603174149990082,0.0999489650130271,0.0,0.0,0.0,27.198944091796875,25.0,-75.72199249267578,-0.0,29.30702781677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5356675982475281,0.050000000745058,0.0459216311573982,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5356675982475281,0.050000000745058,0.0483576878905296,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5356675982475281,0.050000000745058,0.0357168242335319,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5356675982475281,0.050000000745058,0.0483576878905296,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5356675982475281,0.050000000745058,0.2293880432844162,291.3397827148437,291.1499938964844,284.25,283.91015625,291.1010131835937,297.1564025878906,291.32568359375,1.0,0.1549760550260543,1.0,1.0,0.6731170415878296,1.0,-0.4893070757389068,0.2300053238868713,0.2593017518520355,0.1013706400990486,0.0,0.0,0.0,26.98221969604492,25.0,-77.26515197753906,-0.0,29.119112014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5373927354812622,0.050000000745058,0.0459074042737484,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5373927354812622,0.050000000745058,0.0483427084982395,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5373927354812622,0.050000000745058,0.0357057601213455,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5373927354812622,0.050000000745058,0.0483427084982395,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5373927354812622,0.050000000745058,0.2293169945478439,291.2843017578125,291.1499938964844,284.25,283.9122619628906,291.0468139648437,297.154296875,291.2705078125,1.0,0.1541938036680221,1.0,1.0,0.6618852019309998,1.0,-0.4891555607318878,0.2319743484258651,0.2571811974048614,0.1043092459440231,0.0,0.0,0.0,26.612398147583008,25.0,-77.24990844726562,-0.0,28.79861640930176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5373927354812622,0.050000000745058,0.0459074042737484,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5373927354812622,0.050000000745058,0.0483427084982395,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5373927354812622,0.050000000745058,0.0357057601213455,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5373927354812622,0.050000000745058,0.0483427084982395,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.5373927354812622,0.050000000745058,0.2293169945478439,291.2843017578125,291.1499938964844,284.25,283.9122619628906,291.0468139648437,297.154296875,291.2705078125,1.0,0.1541938036680221,1.0,1.0,0.6618852019309998,1.0,-0.4891555607318878,0.2319743484258651,0.2571811974048614,0.1043092459440231,0.0,0.0,0.0,26.612398147583008,25.0,-77.24990844726562,-0.0,28.79861640930176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.538827657699585,0.050000000745058,0.0458958186209201,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.538827657699585,0.050000000745058,0.0483305044472217,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.538827657699585,0.050000000745058,0.0356967449188232,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.538827657699585,0.050000000745058,0.0483305044472217,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.538827657699585,0.050000000745058,0.2292591035366058,291.2290344238281,291.1499938964844,284.25,283.9140625,290.986328125,297.1520080566406,291.2149353027344,1.0,0.1535572111606598,1.0,1.0,0.6506533622741699,1.0,-0.489032119512558,0.2341909706592559,0.254841148853302,0.1074645444750785,0.0,0.0,0.0,26.31288146972656,25.0,-78.34590911865234,-0.0,28.53922462463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.538827657699585,0.050000000745058,0.0458958186209201,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.538827657699585,0.050000000745058,0.0483305044472217,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.538827657699585,0.050000000745058,0.0356967449188232,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.538827657699585,0.050000000745058,0.0483305044472217,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.538827657699585,0.050000000745058,0.2292591035366058,291.2290344238281,291.1499938964844,284.25,283.9140625,290.986328125,297.1520080566406,291.2149353027344,1.0,0.1535572111606598,1.0,1.0,0.6506533622741699,1.0,-0.489032119512558,0.2341909706592559,0.254841148853302,0.1074645444750785,0.0,0.0,0.0,26.31288146972656,25.0,-78.34590911865234,-0.0,28.53922462463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5400210022926331,0.050000000745058,0.0458863414824008,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5400210022926331,0.050000000745058,0.0483205281198024,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5400210022926331,0.050000000745058,0.0356893762946128,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5400210022926331,0.050000000745058,0.0483205281198024,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5400210022926331,0.050000000745058,0.2292117774486541,291.1734924316406,291.1499938964844,284.25,283.9155578613281,290.94927978515625,297.1496276855469,291.1600646972656,1.0,0.1530372947454452,1.0,1.0,0.6447598934173584,1.0,-0.4889312088489532,0.2353610694408416,0.2535701394081116,0.1095418930053711,0.0,0.0,0.0,26.06942176818848,25.0,-75.04385375976562,-0.0,28.32832908630371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5400210022926331,0.050000000745058,0.0458863414824008,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5400210022926331,0.050000000745058,0.0483205281198024,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5400210022926331,0.050000000745058,0.0356893762946128,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5400210022926331,0.050000000745058,0.0483205281198024,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5400210022926331,0.050000000745058,0.2292117774486541,291.1734924316406,291.1499938964844,284.25,283.9155578613281,290.94927978515625,297.1496276855469,291.1600646972656,1.0,0.1530372947454452,1.0,1.0,0.6447598934173584,1.0,-0.4889312088489532,0.2353610694408416,0.2535701394081116,0.1095418930053711,0.0,0.0,0.0,26.06942176818848,25.0,-75.04385375976562,-0.0,28.32832908630371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5410069823265076,0.050000000745058,0.0458786226809024,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5410069823265076,0.050000000745058,0.0483123958110809,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5410069823265076,0.050000000745058,0.0356833711266517,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5410069823265076,0.050000000745058,0.0483123958110809,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5410069823265076,0.050000000745058,0.2291732132434845,291.1226501464844,291.1499938964844,284.25,283.9166259765625,290.9150695800781,297.1471252441406,291.11041259765625,1.0,0.1526153087615966,1.0,1.0,0.6388663649559021,1.0,-0.4888489842414856,0.2365827709436416,0.2522661983966827,0.111627496778965,0.0,0.0,0.0,25.872467041015625,25.0,-69.17955017089844,-0.0,28.157772064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5410069823265076,0.050000000745058,0.0458786226809024,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5410069823265076,0.050000000745058,0.0483123958110809,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5410069823265076,0.050000000745058,0.0356833711266517,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5410069823265076,0.050000000745058,0.0483123958110809,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5410069823265076,0.050000000745058,0.2291732132434845,291.1226501464844,291.1499938964844,284.25,283.9166259765625,290.9150695800781,297.1471252441406,291.11041259765625,1.0,0.1526153087615966,1.0,1.0,0.6388663649559021,1.0,-0.4888489842414856,0.2365827709436416,0.2522661983966827,0.111627496778965,0.0,0.0,0.0,25.872467041015625,25.0,-69.17955017089844,-0.0,28.157772064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.541434645652771,0.050000000745058,0.0458753034472465,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.541434645652771,0.050000000745058,0.0483089014887809,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.541434645652771,0.050000000745058,0.0356807895004749,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.541434645652771,0.050000000745058,0.0483089014887809,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.541434645652771,0.050000000745058,0.2291566282510757,291.0986022949219,291.1499938964844,284.25,283.9170227050781,290.89703369140625,297.1458740234375,291.086669921875,1.0,0.1524345874786377,1.0,1.0,0.6359195709228516,1.0,-0.4888136386871338,0.2372291535139084,0.2515845000743866,0.1126873865723609,0.0,0.0,0.0,25.78828239440918,25.0,-66.92093658447266,-0.0,28.084890365600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.5418250560760498,0.050000000745058,0.0458722859621048,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.5418250560760498,0.050000000745058,0.0483057275414466,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.5418250560760498,0.050000000745058,0.0356784462928772,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.5418250560760498,0.050000000745058,0.0483057275414466,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.5418250560760498,0.050000000745058,0.2291415631771087,291.0751953125,291.1499938964844,284.25,283.9172668457031,290.8908996582031,297.1446228027344,291.06378173828125,1.0,0.152270421385765,1.0,1.0,0.6354700326919556,1.0,-0.4887815117835998,0.2372649610042572,0.2515165507793426,0.1131261885166168,0.0,0.0,0.0,25.71201705932617,25.0,-63.2051010131836,-0.0,28.018781661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.5425026416778564,0.050000000745058,0.0458670891821384,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.5425026416778564,0.050000000745058,0.0483002513647079,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.5425026416778564,0.050000000745058,0.035674400627613,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.5425026416778564,0.050000000745058,0.0483002513647079,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.5425026416778564,0.050000000745058,0.229115605354309,291.034423828125,291.1499938964844,284.25,283.9173583984375,290.88897705078125,297.14215087890625,291.0255432128906,1.0,0.1519885212182998,1.0,1.0,0.6345708966255188,1.0,-0.4887261688709259,0.2372695058584213,0.2514566779136657,0.1138933673501014,0.0,0.0,0.0,25.58128547668457,25.0,-51.18379211425781,-0.0,27.90544319152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.5425026416778564,0.050000000745058,0.0458670891821384,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.5425026416778564,0.050000000745058,0.0483002513647079,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.5425026416778564,0.050000000745058,0.035674400627613,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.5425026416778564,0.050000000745058,0.0483002513647079,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.5425026416778564,0.050000000745058,0.229115605354309,291.034423828125,291.1499938964844,284.25,283.9173583984375,290.88897705078125,297.14215087890625,291.0255432128906,1.0,0.1519885212182998,1.0,1.0,0.6345708966255188,1.0,-0.4887261688709259,0.2372695058584213,0.2514566779136657,0.1138933673501014,0.0,0.0,0.0,25.58128547668457,25.0,-51.18379211425781,-0.0,27.90544319152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.5430606007575989,0.050000000745058,0.0458628386259079,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.5430606007575989,0.050000000745058,0.0482957772910594,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.5430606007575989,0.050000000745058,0.0356710962951183,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.5430606007575989,0.050000000745058,0.0482957772910594,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.5430606007575989,0.050000000745058,0.229094386100769,291.00244140625,291.1499938964844,284.25,283.9168395996094,290.886474609375,297.1397705078125,290.9952392578125,1.0,0.151759535074234,1.0,1.0,0.6336718201637268,1.0,-0.4886809289455414,0.2372979521751403,0.2513830065727234,0.114620603621006,0.0,0.0,0.0,25.47529983520508,25.0,-40.774227142333984,-0.0,27.81355094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
