time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.5430606007575989,0.050000000745058,0.0458628386259079,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.5430606007575989,0.050000000745058,0.0482957772910594,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.5430606007575989,0.050000000745058,0.0356710962951183,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.5430606007575989,0.050000000745058,0.0482957772910594,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.5430606007575989,0.050000000745058,0.229094386100769,291.00244140625,291.1499938964844,284.25,283.9168395996094,290.886474609375,297.1397705078125,290.9952392578125,1.0,0.151759535074234,1.0,1.0,0.6336718201637268,1.0,-0.4886809289455414,0.2372979521751403,0.2513830065727234,0.114620603621006,0.0,0.0,0.0,25.47529983520508,25.0,-40.774227142333984,-0.0,27.81355094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.5435224175453186,0.050000000745058,0.0458593443036079,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.5435224175453186,0.050000000745058,0.0482921004295349,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.5435224175453186,0.050000000745058,0.0356683805584907,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.5435224175453186,0.050000000745058,0.0482921004295349,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.5435224175453186,0.050000000745058,0.2290769219398498,290.9774475097656,291.1499938964844,284.25,283.9156494140625,290.9057922363281,297.1375732421875,290.9725341796875,1.0,0.15157151222229,1.0,1.0,0.6364290118217468,1.0,-0.4886437356472015,0.2363907843828201,0.2522529363632202,0.1143462434411048,0.0,0.0,0.0,25.38858985900879,25.0,-27.928050994873047,-0.0,27.738222122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.5435224175453186,0.050000000745058,0.0458593443036079,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.5435224175453186,0.050000000745058,0.0482921004295349,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.5435224175453186,0.050000000745058,0.0356683805584907,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.5435224175453186,0.050000000745058,0.0482921004295349,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.5435224175453186,0.050000000745058,0.2290769219398498,290.9774475097656,291.1499938964844,284.25,283.9156494140625,290.9057922363281,297.1375732421875,290.9725341796875,1.0,0.15157151222229,1.0,1.0,0.6364290118217468,1.0,-0.4886437356472015,0.2363907843828201,0.2522529363632202,0.1143462434411048,0.0,0.0,0.0,25.38858985900879,25.0,-27.928050994873047,-0.0,27.738222122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5439024567604065,0.050000000745058,0.0458564832806587,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5439024567604065,0.050000000745058,0.0482890866696834,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5439024567604065,0.050000000745058,0.0356661528348922,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5439024567604065,0.050000000745058,0.0482890866696834,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5439024567604065,0.050000000745058,0.2290626317262649,290.96258544921875,291.1499938964844,284.25,283.91375732421875,290.92822265625,297.13555908203125,290.96002197265625,1.0,0.1514181643724441,1.0,1.0,0.6391862034797668,1.0,-0.4886132776737213,0.2354913651943206,0.2531219124794006,0.1140031218528747,0.0,0.0,0.0,25.3179931640625,25.0,-15.004146575927734,-0.0,27.676862716674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5439024567604065,0.050000000745058,0.0458564832806587,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5439024567604065,0.050000000745058,0.0482890866696834,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5439024567604065,0.050000000745058,0.0356661528348922,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5439024567604065,0.050000000745058,0.0482890866696834,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5439024567604065,0.050000000745058,0.2290626317262649,290.96258544921875,291.1499938964844,284.25,283.91375732421875,290.92822265625,297.13555908203125,290.96002197265625,1.0,0.1514181643724441,1.0,1.0,0.6391862034797668,1.0,-0.4886132776737213,0.2354913651943206,0.2531219124794006,0.1140031218528747,0.0,0.0,0.0,25.3179931640625,25.0,-15.004146575927734,-0.0,27.676862716674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95880126953125,0.5440652370452881,0.050000000745058,0.0458552613854408,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95880126953125,0.5440652370452881,0.050000000745058,0.0482877977192401,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95880126953125,0.5440652370452881,0.050000000745058,0.0356652028858661,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95880126953125,0.5440652370452881,0.050000000745058,0.0482877977192401,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95880126953125,0.5440652370452881,0.050000000745058,0.2290565371513366,290.9584045410156,291.1499938964844,284.25,283.9125061035156,290.9390869140625,297.1346435546875,290.9566955566406,1.0,0.1513528376817703,1.0,1.0,0.6405647993087769,1.0,-0.4886002540588379,0.2350570857524871,0.2535431981086731,0.1138159781694412,0.0,0.0,0.0,25.28795623779297,25.0,-9.650580406188965,-0.0,27.650747299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5442134141921997,0.050000000745058,0.0458541512489318,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5442134141921997,0.050000000745058,0.0482866317033767,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5442134141921997,0.050000000745058,0.0356643423438072,296.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5442134141921997,0.050000000745058,0.0482866317033767,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5442134141921997,0.050000000745058,0.2290509790182113,290.9558410644531,291.1499938964844,284.25,283.9110412597656,290.9537353515625,297.1337890625,290.9550170898437,1.0,0.1512933373451233,1.0,1.0,0.6427691578865051,1.0,-0.4885884523391723,0.2344354093074798,0.2541530430316925,0.1134218722581863,0.0,0.0,0.0,25.260650634765625,25.0,-4.249738693237305,-0.0,27.626972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5444694757461548,0.050000000745058,0.0458522401750087,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5444694757461548,0.050000000745058,0.0482846163213253,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5444694757461548,0.050000000745058,0.0356628522276878,296.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5444694757461548,0.050000000745058,0.0482846163213253,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5444694757461548,0.050000000745058,0.2290414273738861,290.9563293457031,291.1499938964844,284.25,283.9075012207031,290.9850158691406,297.1322937011719,290.9574279785156,1.0,0.1511905491352081,1.0,1.0,0.6471777558326721,1.0,-0.4885680973529815,0.2332138419151306,0.2553542256355285,0.1125890687108039,0.0,0.0,0.0,25.21353340148925,25.0,6.194233417510986,-0.0,27.585926055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5444694757461548,0.050000000745058,0.0458522401750087,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5444694757461548,0.050000000745058,0.0482846163213253,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5444694757461548,0.050000000745058,0.0356628522276878,296.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5444694757461548,0.050000000745058,0.0482846163213253,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5444694757461548,0.050000000745058,0.2290414273738861,290.9563293457031,291.1499938964844,284.25,283.9075012207031,290.9850158691406,297.1322937011719,290.9574279785156,1.0,0.1511905491352081,1.0,1.0,0.6471777558326721,1.0,-0.4885680973529815,0.2332138419151306,0.2553542256355285,0.1125890687108039,0.0,0.0,0.0,25.21353340148925,25.0,6.194233417510986,-0.0,27.585926055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.5446777939796448,0.050000000745058,0.0458506867289543,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.5446777939796448,0.050000000745058,0.0482829809188842,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.5446777939796448,0.050000000745058,0.0356616452336311,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.5446777939796448,0.050000000745058,0.0482829809188842,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.5446777939796448,0.050000000745058,0.2290336787700653,290.9635314941406,291.1499938964844,284.25,283.9029846191406,291.01483154296875,297.13104248046875,290.9660339355469,1.0,0.1511064767837524,1.0,1.0,0.6515864133834839,1.0,-0.4885515570640564,0.2320582568645477,0.2564933001995086,0.111729696393013,0.0,0.0,0.0,25.175052642822266,25.0,14.345195770263672,-0.0,27.55239486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.5446777939796448,0.050000000745058,0.0458506867289543,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.5446777939796448,0.050000000745058,0.0482829809188842,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.5446777939796448,0.050000000745058,0.0356616452336311,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.5446777939796448,0.050000000745058,0.0482829809188842,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.5446777939796448,0.050000000745058,0.2290336787700653,290.9635314941406,291.1499938964844,284.25,283.9029846191406,291.01483154296875,297.13104248046875,290.9660339355469,1.0,0.1511064767837524,1.0,1.0,0.6515864133834839,1.0,-0.4885515570640564,0.2320582568645477,0.2564933001995086,0.111729696393013,0.0,0.0,0.0,25.175052642822266,25.0,14.345195770263672,-0.0,27.55239486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5448428392410278,0.050000000745058,0.0458494611084461,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5448428392410278,0.050000000745058,0.0482816882431507,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5448428392410278,0.050000000745058,0.0356606915593147,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5448428392410278,0.050000000745058,0.0482816882431507,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5448428392410278,0.050000000745058,0.2290275394916534,290.9753723144531,291.1499938964844,284.25,283.8976135253906,291.0413513183594,297.1300964355469,290.9787902832031,1.0,0.1510373800992965,1.0,1.0,0.655748724937439,1.0,-0.4885385036468506,0.2310448437929153,0.257493644952774,0.1108414381742477,0.0,0.0,0.0,25.1434268951416,25.0,19.97456169128418,-0.0,27.52486801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5448428392410278,0.050000000745058,0.0458494611084461,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5448428392410278,0.050000000745058,0.0482816882431507,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5448428392410278,0.050000000745058,0.0356606915593147,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5448428392410278,0.050000000745058,0.0482816882431507,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5448428392410278,0.050000000745058,0.2290275394916534,290.9753723144531,291.1499938964844,284.25,283.8976135253906,291.0413513183594,297.1300964355469,290.9787902832031,1.0,0.1510373800992965,1.0,1.0,0.655748724937439,1.0,-0.4885385036468506,0.2310448437929153,0.257493644952774,0.1108414381742477,0.0,0.0,0.0,25.1434268951416,25.0,19.97456169128418,-0.0,27.52486801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.5449659824371338,0.050000000745058,0.045848548412323,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.5449659824371338,0.050000000745058,0.0482807271182537,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.5449659824371338,0.050000000745058,0.0356599800288677,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.5449659824371338,0.050000000745058,0.0482807271182537,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.5449659824371338,0.050000000745058,0.2290229946374893,290.99029541015625,291.1499938964844,284.25,283.8915100097656,291.0651550292969,297.1294250488281,290.9943542480469,1.0,0.150981068611145,1.0,1.0,0.6599109768867493,1.0,-0.4885287582874298,0.2301339507102966,0.2583948075771332,0.1098237708210945,0.0,0.0,0.0,25.117650985717773,25.0,23.433149337768555,-0.0,27.502500534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.5449659824371338,0.050000000745058,0.045848548412323,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.5449659824371338,0.050000000745058,0.0482807271182537,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.5449659824371338,0.050000000745058,0.0356599800288677,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.5449659824371338,0.050000000745058,0.0482807271182537,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895324707031,0.5449659824371338,0.050000000745058,0.2290229946374893,290.99029541015625,291.1499938964844,284.25,283.8915100097656,291.0651550292969,297.1294250488281,290.9943542480469,1.0,0.150981068611145,1.0,1.0,0.6599109768867493,1.0,-0.4885287582874298,0.2301339507102966,0.2583948075771332,0.1098237708210945,0.0,0.0,0.0,25.117650985717773,25.0,23.433149337768555,-0.0,27.502500534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.5450137257575989,0.050000000745058,0.0458481945097446,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.5450137257575989,0.050000000745058,0.0482803583145141,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.5450137257575989,0.050000000745058,0.0356597080826759,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.5450137257575989,0.050000000745058,0.0482803583145141,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.5450137257575989,0.050000000745058,0.2290212213993072,290.9985656738281,291.1499938964844,284.25,283.88818359375,291.076171875,297.12921142578125,291.0028381347656,1.0,0.1509569734334945,1.0,1.0,0.6619921326637268,1.0,-0.4885250031948089,0.2297146618366241,0.2588103413581848,0.1092690825462341,0.0,0.0,0.0,25.106609344482425,25.0,24.55533027648925,-0.0,27.49294853210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062866210937,0.5450544357299805,0.050000000745058,0.0458478927612304,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062866210937,0.5450544357299805,0.050000000745058,0.0482800416648387,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062866210937,0.5450544357299805,0.050000000745058,0.0356594733893871,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062866210937,0.5450544357299805,0.050000000745058,0.0482800416648387,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062866210937,0.5450544357299805,0.050000000745058,0.2290197312831878,291.00714111328125,291.1499938964844,284.25,283.8847045898437,291.0838623046875,297.1290588378906,291.011474609375,1.0,0.1509349644184112,1.0,1.0,0.6633785367012024,1.0,-0.4885217845439911,0.22945636510849,0.2590654194355011,0.1088290810585022,0.0,0.0,0.0,25.09650039672852,25.0,24.91025161743164,-0.0,27.484241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.5451139807701111,0.050000000745058,0.0458474569022655,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.5451139807701111,0.050000000745058,0.0482795797288417,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.5451139807701111,0.050000000745058,0.0356591306626796,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.5451139807701111,0.050000000745058,0.0482795797288417,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.5451139807701111,0.050000000745058,0.2290175408124923,291.0238952636719,291.1499938964844,284.25,283.8772888183594,291.095703125,297.12896728515625,291.0279846191406,1.0,0.1508970409631729,1.0,1.0,0.6661513447761536,1.0,-0.4885170757770538,0.2290123850107193,0.2595047056674957,0.1078773289918899,0.0,0.0,0.0,25.079042434692383,25.0,23.864282608032227,-0.0,27.469276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.5451139807701111,0.050000000745058,0.0458474569022655,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.5451139807701111,0.050000000745058,0.0482795797288417,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.5451139807701111,0.050000000745058,0.0356591306626796,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.5451139807701111,0.050000000745058,0.0482795797288417,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.5451139807701111,0.050000000745058,0.2290175408124923,291.0238952636719,291.1499938964844,284.25,283.8772888183594,291.095703125,297.12896728515625,291.0279846191406,1.0,0.1508970409631729,1.0,1.0,0.6661513447761536,1.0,-0.4885170757770538,0.2290123850107193,0.2595047056674957,0.1078773289918899,0.0,0.0,0.0,25.079042434692383,25.0,23.864282608032227,-0.0,27.469276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.5451476573944092,0.050000000745058,0.0458472110331058,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.5451476573944092,0.050000000745058,0.0482793189585208,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.5451476573944092,0.050000000745058,0.0356589406728744,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.5451476573944092,0.050000000745058,0.0482793189585208,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.5451476573944092,0.050000000745058,0.2290163040161132,291.03961181640625,291.1499938964844,284.25,283.8692932128906,291.1059265136719,297.129150390625,291.04345703125,1.0,0.1508661061525344,1.0,1.0,0.6689241528511047,1.0,-0.4885144233703613,0.2286353111267089,0.2598791420459747,0.1068135276436805,0.0,0.0,0.0,25.06476402282715,25.0,22.15113067626953,-0.0,27.45713424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.5451476573944092,0.050000000745058,0.0458472110331058,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.5451476573944092,0.050000000745058,0.0482793189585208,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.5451476573944092,0.050000000745058,0.0356589406728744,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.5451476573944092,0.050000000745058,0.0482793189585208,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.5451476573944092,0.050000000745058,0.2290163040161132,291.03961181640625,291.1499938964844,284.25,283.8692932128906,291.1059265136719,297.129150390625,291.04345703125,1.0,0.1508661061525344,1.0,1.0,0.6689241528511047,1.0,-0.4885144233703613,0.2286353111267089,0.2598791420459747,0.1068135276436805,0.0,0.0,0.0,25.06476402282715,25.0,22.15113067626953,-0.0,27.45713424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5451599359512329,0.050000000745058,0.0458471216261386,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5451599359512329,0.050000000745058,0.0482792295515537,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5451599359512329,0.050000000745058,0.035658873617649,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5451599359512329,0.050000000745058,0.0482792295515537,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5451599359512329,0.050000000745058,0.2290158718824386,291.0538635253906,291.1499938964844,284.25,283.8607788085937,291.1073913574219,297.129638671875,291.0570983886719,1.0,0.1508406996726989,1.0,1.0,0.6701071858406067,1.0,-0.4885134696960449,0.2286321818828582,0.2598812878131866,0.1059550195932388,0.0,0.0,0.0,25.05293273925781,25.0,18.742366790771484,-0.0,27.44722366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5451599359512329,0.050000000745058,0.0458471216261386,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5451599359512329,0.050000000745058,0.0482792295515537,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5451599359512329,0.050000000745058,0.035658873617649,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5451599359512329,0.050000000745058,0.0482792295515537,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5451599359512329,0.050000000745058,0.2290158718824386,291.0538635253906,291.1499938964844,284.25,283.8607788085937,291.1073913574219,297.129638671875,291.0570983886719,1.0,0.1508406996726989,1.0,1.0,0.6701071858406067,1.0,-0.4885134696960449,0.2286321818828582,0.2598812878131866,0.1059550195932388,0.0,0.0,0.0,25.05293273925781,25.0,18.742366790771484,-0.0,27.44722366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5451529026031494,0.050000000745058,0.0458471812307834,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5451529026031494,0.050000000745058,0.0482792891561985,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5451529026031494,0.050000000745058,0.0356589183211326,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5451529026031494,0.050000000745058,0.0482792891561985,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5451529026031494,0.050000000745058,0.2290161550045013,291.0652160644531,291.1499938964844,284.25,283.8517761230469,291.1064453125,297.1303405761719,291.0677490234375,1.0,0.1508200168609619,1.0,1.0,0.6712902784347534,1.0,-0.4885140061378479,0.2286884486675262,0.259825587272644,0.1049997434020042,0.0,0.0,0.0,25.04323387145996,25.0,14.689106941223145,-0.0,27.439218521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5451529026031494,0.050000000745058,0.0458471812307834,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5451529026031494,0.050000000745058,0.0482792891561985,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5451529026031494,0.050000000745058,0.0356589183211326,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5451529026031494,0.050000000745058,0.0482792891561985,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5451529026031494,0.050000000745058,0.2290161550045013,291.0652160644531,291.1499938964844,284.25,283.8517761230469,291.1064453125,297.1303405761719,291.0677490234375,1.0,0.1508200168609619,1.0,1.0,0.6712902784347534,1.0,-0.4885140061378479,0.2286884486675262,0.259825587272644,0.1049997434020042,0.0,0.0,0.0,25.04323387145996,25.0,14.689106941223145,-0.0,27.439218521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5451427102088928,0.050000000745058,0.0458472594618797,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5451427102088928,0.050000000745058,0.048279371112585,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5451427102088928,0.050000000745058,0.0356589779257774,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5451427102088928,0.050000000745058,0.048279371112585,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5451427102088928,0.050000000745058,0.2290165424346923,291.0698547363281,291.1499938964844,284.25,283.8471374511719,291.10552978515625,297.1307983398437,291.07208251953125,1.0,0.1508112251758575,1.0,1.0,0.6718817949295044,1.0,-0.4885148108005523,0.228734478354454,0.2597803473472595,0.1044829562306404,0.0,0.0,0.0,25.03909111022949,25.0,12.809109687805176,-0.0,27.435850143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5451292991638184,0.050000000745058,0.0458473600447177,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5451292991638184,0.050000000745058,0.0482794791460037,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5451292991638184,0.050000000745058,0.035659059882164,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5451292991638184,0.050000000745058,0.0482794791460037,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.5451292991638184,0.050000000745058,0.2290170639753341,291.0739440917969,291.1499938964844,284.25,283.8423767089844,291.1021728515625,297.1312866210937,291.0758056640625,1.0,0.1508032232522964,1.0,1.0,0.6718838810920715,1.0,-0.4885158836841583,0.2289000004529953,0.2596158683300018,0.1040550395846366,0.0,0.0,0.0,25.035276412963867,25.0,10.653553009033203,-0.0,27.43279457092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.5450918674468994,0.050000000745058,0.0458476431667804,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.5450918674468994,0.050000000745058,0.0482797771692276,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.5450918674468994,0.050000000745058,0.0356592796742916,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.5450918674468994,0.050000000745058,0.0482797771692276,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.5450918674468994,0.050000000745058,0.2290184795856475,291.0795593261719,291.1499938964844,284.25,283.8326110839844,291.0931091308594,297.1324157714844,291.08056640625,1.0,0.1507895141839981,1.0,1.0,0.6718879342079163,1.0,-0.4885188341140747,0.229275032877922,0.2592438161373138,0.1031451001763343,0.0,0.0,0.0,25.028684616088867,25.0,5.921049118041992,-0.0,27.427621841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.5450918674468994,0.050000000745058,0.0458476431667804,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.5450918674468994,0.050000000745058,0.0482797771692276,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.5450918674468994,0.050000000745058,0.0356592796742916,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.5450918674468994,0.050000000745058,0.0482797771692276,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.5450918674468994,0.050000000745058,0.2290184795856475,291.0795593261719,291.1499938964844,284.25,283.8326110839844,291.0931091308594,297.1324157714844,291.08056640625,1.0,0.1507895141839981,1.0,1.0,0.6718879342079163,1.0,-0.4885188341140747,0.229275032877922,0.2592438161373138,0.1031451001763343,0.0,0.0,0.0,25.028684616088867,25.0,5.921049118041992,-0.0,27.427621841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5450424551963806,0.050000000745058,0.0458480156958103,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5450424551963806,0.050000000745058,0.0482801683247089,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5450424551963806,0.050000000745058,0.0356595665216445,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5450424551963806,0.050000000745058,0.0482801683247089,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5450424551963806,0.050000000745058,0.2290203273296356,291.0820007324219,291.1499938964844,284.25,283.8225402832031,291.08319091796875,297.1337280273437,291.082275390625,1.0,0.1507784277200698,1.0,1.0,0.6718920469284058,1.0,-0.4885227382183075,0.2296826541423797,0.2588400840759277,0.1021570265293121,0.0,0.0,0.0,25.02327346801757,25.0,1.6793864965438845,-0.0,27.42351150512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5450424551963806,0.050000000745058,0.0458480156958103,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5450424551963806,0.050000000745058,0.0482801683247089,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5450424551963806,0.050000000745058,0.0356595665216445,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5450424551963806,0.050000000745058,0.0482801683247089,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5450424551963806,0.050000000745058,0.2290203273296356,291.0820007324219,291.1499938964844,284.25,283.8225402832031,291.08319091796875,297.1337280273437,291.082275390625,1.0,0.1507784277200698,1.0,1.0,0.6718920469284058,1.0,-0.4885227382183075,0.2296826541423797,0.2588400840759277,0.1021570265293121,0.0,0.0,0.0,25.02327346801757,25.0,1.6793864965438845,-0.0,27.42351150512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.5449835062026978,0.050000000745058,0.0458484590053558,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.5449835062026978,0.050000000745058,0.0482806377112865,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.5449835062026978,0.050000000745058,0.0356599129736423,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.5449835062026978,0.050000000745058,0.0482806377112865,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.5449835062026978,0.050000000745058,0.2290225476026535,291.08154296875,291.1499938964844,284.25,283.8122253417969,291.0703430175781,297.1351623535156,291.0811462402344,1.0,0.1507695317268371,1.0,1.0,0.6713860034942627,1.0,-0.4885273873806,0.2302148640155792,0.2583125233650207,0.1012037992477417,0.0,0.0,0.0,25.01883316040039,25.0,-2.356407880783081,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.5449835062026978,0.050000000745058,0.0458484590053558,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.5449835062026978,0.050000000745058,0.0482806377112865,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.5449835062026978,0.050000000745058,0.0356599129736423,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.5449835062026978,0.050000000745058,0.0482806377112865,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.5449835062026978,0.050000000745058,0.2290225476026535,291.08154296875,291.1499938964844,284.25,283.8122253417969,291.0703430175781,297.1351623535156,291.0811462402344,1.0,0.1507695317268371,1.0,1.0,0.6713860034942627,1.0,-0.4885273873806,0.2302148640155792,0.2583125233650207,0.1012037992477417,0.0,0.0,0.0,25.01883316040039,25.0,-2.356407880783081,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5449172854423523,0.050000000745058,0.0458489581942558,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5449172854423523,0.050000000745058,0.0482811592519283,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5449172854423523,0.050000000745058,0.0356603004038333,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5449172854423523,0.050000000745058,0.0482811592519283,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5449172854423523,0.050000000745058,0.2290250360965728,291.0785217285156,291.1499938964844,284.25,283.8016967773437,291.0566711425781,297.13671875,291.07745361328125,1.0,0.1507623046636581,1.0,1.0,0.6708799004554749,1.0,-0.4885326027870178,0.2307696491479873,0.2577629387378692,0.100207582116127,0.0,0.0,0.0,25.01514434814453,25.0,-5.9962334632873535,-0.0,27.41774559020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5449172854423523,0.050000000745058,0.0458489581942558,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5449172854423523,0.050000000745058,0.0482811592519283,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5449172854423523,0.050000000745058,0.0356603004038333,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5449172854423523,0.050000000745058,0.0482811592519283,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5449172854423523,0.050000000745058,0.2290250360965728,291.0785217285156,291.1499938964844,284.25,283.8016967773437,291.0566711425781,297.13671875,291.07745361328125,1.0,0.1507623046636581,1.0,1.0,0.6708799004554749,1.0,-0.4885326027870178,0.2307696491479873,0.2577629387378692,0.100207582116127,0.0,0.0,0.0,25.01514434814453,25.0,-5.9962334632873535,-0.0,27.41774559020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.5448821783065796,0.050000000745058,0.045849222689867,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.5448821783065796,0.050000000745058,0.0482814386487007,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.5448821783065796,0.050000000745058,0.0356605052947998,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.5448821783065796,0.050000000745058,0.0482814386487007,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.5448821783065796,0.050000000745058,0.2290263622999191,291.0760803222656,291.1499938964844,284.25,283.79638671875,291.0497131347656,297.1375427246094,291.0747375488281,1.0,0.1507592648267746,1.0,1.0,0.6706268787384033,1.0,-0.4885353744029999,0.2310513108968734,0.2574840784072876,0.0996993258595466,0.0,0.0,0.0,25.01356315612793,25.0,-7.569546222686768,-0.0,27.41670608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
