time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5448458790779114,0.050000000745058,0.0458494946360588,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5448458790779114,0.050000000745058,0.0482817254960536,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5448458790779114,0.050000000745058,0.0356607176363468,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5448458790779114,0.050000000745058,0.0482817254960536,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5448458790779114,0.050000000745058,0.2290277183055877,291.0731506347656,291.1499938964844,284.25,283.791015625,291.0429992675781,297.13836669921875,291.0715637207031,1.0,0.1507565528154373,1.0,1.0,0.6704424023628235,1.0,-0.4885382354259491,0.2313224077224731,0.2572158277034759,0.099172718822956,0.0,0.0,0.0,25.01212882995605,25.0,-8.943730354309082,-0.0,27.4157943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.544771134853363,0.050000000745058,0.0458500571548938,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.544771134853363,0.050000000745058,0.0482823178172111,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.544771134853363,0.050000000745058,0.035661157220602,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.544771134853363,0.050000000745058,0.0482823178172111,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.544771134853363,0.050000000745058,0.2290305346250534,291.0660095214844,291.1499938964844,284.25,283.7802734375,291.0296936035156,297.1401062011719,291.0640563964844,1.0,0.1507519781589508,1.0,1.0,0.6700734496116638,1.0,-0.4885441660881042,0.2318646013736724,0.2566795647144317,0.0981134474277496,0.0,0.0,0.0,25.009654998779297,25.0,-11.161945343017578,-0.0,27.414316177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.544771134853363,0.050000000745058,0.0458500571548938,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.544771134853363,0.050000000745058,0.0482823178172111,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.544771134853363,0.050000000745058,0.035661157220602,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.544771134853363,0.050000000745058,0.0482823178172111,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.544771134853363,0.050000000745058,0.2290305346250534,291.0660095214844,291.1499938964844,284.25,283.7802734375,291.0296936035156,297.1401062011719,291.0640563964844,1.0,0.1507519781589508,1.0,1.0,0.6700734496116638,1.0,-0.4885441660881042,0.2318646013736724,0.2566795647144317,0.0981134474277496,0.0,0.0,0.0,25.009654998779297,25.0,-11.161945343017578,-0.0,27.414316177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5446950197219849,0.050000000745058,0.0458506308495998,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5446950197219849,0.050000000745058,0.0482829213142395,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5446950197219849,0.050000000745058,0.0356616005301475,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5446950197219849,0.050000000745058,0.0482829213142395,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5446950197219849,0.050000000745058,0.2290333956480026,291.0575561523437,291.1499938964844,284.25,283.7694702148437,291.0164489746094,297.1418151855469,291.0552673339844,1.0,0.1507483720779419,1.0,1.0,0.6697045564651489,1.0,-0.4885501861572265,0.2324030399322509,0.2561471462249756,0.0970630273222923,0.0,0.0,0.0,25.007625579833984,25.0,-12.86703872680664,-0.0,27.41321182250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5446950197219849,0.050000000745058,0.0458506308495998,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5446950197219849,0.050000000745058,0.0482829213142395,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5446950197219849,0.050000000745058,0.0356616005301475,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5446950197219849,0.050000000745058,0.0482829213142395,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.5446950197219849,0.050000000745058,0.2290333956480026,291.0575561523437,291.1499938964844,284.25,283.7694702148437,291.0164489746094,297.1418151855469,291.0552673339844,1.0,0.1507483720779419,1.0,1.0,0.6697045564651489,1.0,-0.4885501861572265,0.2324030399322509,0.2561471462249756,0.0970630273222923,0.0,0.0,0.0,25.007625579833984,25.0,-12.86703872680664,-0.0,27.41321182250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5446191430091858,0.050000000745058,0.0458512045443058,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5446191430091858,0.050000000745058,0.0482835248112678,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5446191430091858,0.050000000745058,0.0356620475649833,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5446191430091858,0.050000000745058,0.0482835248112678,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5446191430091858,0.050000000745058,0.2290362566709518,291.0481872558594,291.1499938964844,284.25,283.7586669921875,291.0059509277344,297.14337158203125,291.0458068847656,1.0,0.1507455259561538,1.0,1.0,0.669906497001648,1.0,-0.4885562062263489,0.2328196763992309,0.2557365298271179,0.0959283411502838,0.0,0.0,0.0,25.0059814453125,25.0,-13.609268188476562,-0.0,27.412410736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5446191430091858,0.050000000745058,0.0458512045443058,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5446191430091858,0.050000000745058,0.0482835248112678,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5446191430091858,0.050000000745058,0.0356620475649833,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5446191430091858,0.050000000745058,0.0482835248112678,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5446191430091858,0.050000000745058,0.2290362566709518,291.0481872558594,291.1499938964844,284.25,283.7586669921875,291.0059509277344,297.14337158203125,291.0458068847656,1.0,0.1507455259561538,1.0,1.0,0.669906497001648,1.0,-0.4885562062263489,0.2328196763992309,0.2557365298271179,0.0959283411502838,0.0,0.0,0.0,25.0059814453125,25.0,-13.609268188476562,-0.0,27.412410736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.5445449352264404,0.050000000745058,0.0458517633378505,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.5445449352264404,0.050000000745058,0.048284113407135,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.5445449352264404,0.050000000745058,0.0356624834239482,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.5445449352264404,0.050000000745058,0.048284113407135,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.5445449352264404,0.050000000745058,0.2290390580892563,291.03863525390625,291.1499938964844,284.25,283.7479553222656,290.9962158203125,297.1447448730469,291.0362243652344,1.0,0.1507433205842971,1.0,1.0,0.6701084971427917,1.0,-0.4885620772838592,0.23321633040905,0.2553457617759704,0.0948299989104271,0.0,0.0,0.0,25.004636764526367,25.0,-13.774447441101074,-0.0,27.41184425354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.5445449352264404,0.050000000745058,0.0458517633378505,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.5445449352264404,0.050000000745058,0.048284113407135,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.5445449352264404,0.050000000745058,0.0356624834239482,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.5445449352264404,0.050000000745058,0.048284113407135,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.5445449352264404,0.050000000745058,0.2290390580892563,291.03863525390625,291.1499938964844,284.25,283.7479553222656,290.9962158203125,297.1447448730469,291.0362243652344,1.0,0.1507433205842971,1.0,1.0,0.6701084971427917,1.0,-0.4885620772838592,0.23321633040905,0.2553457617759704,0.0948299989104271,0.0,0.0,0.0,25.004636764526367,25.0,-13.774447441101074,-0.0,27.41184425354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.5445088744163513,0.050000000745058,0.0458520352840423,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.5445088744163513,0.050000000745058,0.0482844002544879,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.5445088744163513,0.050000000745058,0.035662692040205,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.5445088744163513,0.050000000745058,0.0482844002544879,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.5445088744163513,0.050000000745058,0.2290404140949249,291.0338134765625,291.1499938964844,284.25,283.7426452636719,290.99151611328125,297.1453552246094,291.0314025878906,1.0,0.1507424116134643,1.0,1.0,0.6702094674110413,1.0,-0.4885649383068084,0.2334064841270446,0.2551584541797638,0.0943008288741111,0.0,0.0,0.0,25.00406837463379,25.0,-13.763943672180176,-0.0,27.41163825988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5444736480712891,0.050000000745058,0.0458522997796535,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5444736480712891,0.050000000745058,0.0482846796512603,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5444736480712891,0.050000000745058,0.0356629006564617,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5444736480712891,0.050000000745058,0.0482846796512603,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5444736480712891,0.050000000745058,0.2290417402982711,291.0290222167969,291.1499938964844,284.25,283.7373962402344,290.98834228515625,297.1459350585937,291.0266418457031,1.0,0.150741621851921,1.0,1.0,0.6706739068031311,1.0,-0.4885677397251129,0.2335232496261596,0.2550444900989532,0.0937186479568481,0.0,0.0,0.0,25.003564834594727,25.0,-13.480010986328123,-0.0,27.411470413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5444061756134033,0.050000000745058,0.0458528101444244,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5444061756134033,0.050000000745058,0.0482852160930633,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5444061756134033,0.050000000745058,0.0356632955372333,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5444061756134033,0.050000000745058,0.0482852160930633,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5444061756134033,0.050000000745058,0.2290442883968353,291.02001953125,291.1499938964844,284.25,283.7269897460937,290.9834289550781,297.14697265625,291.01788330078125,1.0,0.1507403552532196,1.0,1.0,0.6716027855873108,1.0,-0.4885731041431427,0.2337284684181213,0.2548446357250213,0.092595987021923,0.0,0.0,0.0,25.002716064453125,25.0,-12.31665325164795,-0.0,27.411243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5444061756134033,0.050000000745058,0.0458528101444244,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5444061756134033,0.050000000745058,0.0482852160930633,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5444061756134033,0.050000000745058,0.0356632955372333,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5444061756134033,0.050000000745058,0.0482852160930633,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5444061756134033,0.050000000745058,0.2290442883968353,291.02001953125,291.1499938964844,284.25,283.7269897460937,290.9834289550781,297.14697265625,291.01788330078125,1.0,0.1507403552532196,1.0,1.0,0.6716027855873108,1.0,-0.4885731041431427,0.2337284684181213,0.2548446357250213,0.092595987021923,0.0,0.0,0.0,25.002716064453125,25.0,-12.31665325164795,-0.0,27.411243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5443433523178101,0.050000000745058,0.0458532869815826,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5443433523178101,0.050000000745058,0.0482857190072536,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5443433523178101,0.050000000745058,0.0356636680662632,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5443433523178101,0.050000000745058,0.0482857190072536,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5443433523178101,0.050000000745058,0.2290466576814651,291.0119323730469,291.1499938964844,284.25,283.716796875,290.9792175292969,297.1479187011719,291.0099792480469,1.0,0.1507394015789032,1.0,1.0,0.6725316047668457,1.0,-0.4885781109333038,0.2339060455560684,0.2546720504760742,0.0915466025471687,0.0,0.0,0.0,25.002037048339844,25.0,-11.044134140014648,-0.0,27.411121368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5443433523178101,0.050000000745058,0.0458532869815826,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5443433523178101,0.050000000745058,0.0482857190072536,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5443433523178101,0.050000000745058,0.0356636680662632,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5443433523178101,0.050000000745058,0.0482857190072536,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5443433523178101,0.050000000745058,0.2290466576814651,291.0119323730469,291.1499938964844,284.25,283.716796875,290.9792175292969,297.1479187011719,291.0099792480469,1.0,0.1507394015789032,1.0,1.0,0.6725316047668457,1.0,-0.4885781109333038,0.2339060455560684,0.2546720504760742,0.0915466025471687,0.0,0.0,0.0,25.002037048339844,25.0,-11.044134140014648,-0.0,27.411121368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.544285774230957,0.050000000745058,0.0458537228405475,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.544285774230957,0.050000000745058,0.0482861772179603,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.544285774230957,0.050000000745058,0.0356640070676803,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.544285774230957,0.050000000745058,0.0482861772179603,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.544285774230957,0.050000000745058,0.2290488332509994,291.0048217773437,291.1499938964844,284.25,283.7069396972656,290.9786376953125,297.1488037109375,291.0032043457031,1.0,0.1507386863231659,1.0,1.0,0.6741214990615845,1.0,-0.4885826706886291,0.2339302152395248,0.2546524703502655,0.0904539674520492,0.0,0.0,0.0,25.00151634216309,25.0,-9.19087028503418,-0.0,27.411073684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.544285774230957,0.050000000745058,0.0458537228405475,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.544285774230957,0.050000000745058,0.0482861772179603,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.544285774230957,0.050000000745058,0.0356640070676803,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.544285774230957,0.050000000745058,0.0482861772179603,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.544285774230957,0.050000000745058,0.2290488332509994,291.0048217773437,291.1499938964844,284.25,283.7069396972656,290.9786376953125,297.1488037109375,291.0032043457031,1.0,0.1507386863231659,1.0,1.0,0.6741214990615845,1.0,-0.4885826706886291,0.2339302152395248,0.2546524703502655,0.0904539674520492,0.0,0.0,0.0,25.00151634216309,25.0,-9.19087028503418,-0.0,27.411073684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5442336201667786,0.050000000745058,0.0458541139960289,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5442336201667786,0.050000000745058,0.0482865907251834,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5442336201667786,0.050000000745058,0.0356643125414848,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5442336201667786,0.050000000745058,0.0482865907251834,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5442336201667786,0.050000000745058,0.229050800204277,290.9991455078125,291.1499938964844,284.25,283.6973876953125,290.979248046875,297.1496887207031,290.9978942871094,1.0,0.1507381647825241,1.0,1.0,0.6757113337516785,1.0,-0.4885868430137634,0.2339224219322204,0.2546644210815429,0.0894405245780944,0.0,0.0,0.0,25.00110626220703,25.0,-7.125279903411865,-0.0,27.41107749938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5442336201667786,0.050000000745058,0.0458541139960289,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5442336201667786,0.050000000745058,0.0482865907251834,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5442336201667786,0.050000000745058,0.0356643125414848,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5442336201667786,0.050000000745058,0.0482865907251834,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5442336201667786,0.050000000745058,0.229050800204277,290.9991455078125,291.1499938964844,284.25,283.6973876953125,290.979248046875,297.1496887207031,290.9978942871094,1.0,0.1507381647825241,1.0,1.0,0.6757113337516785,1.0,-0.4885868430137634,0.2339224219322204,0.2546644210815429,0.0894405245780944,0.0,0.0,0.0,25.00110626220703,25.0,-7.125279903411865,-0.0,27.41107749938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5442098379135132,0.050000000745058,0.0458542965352535,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5442098379135132,0.050000000745058,0.0482867807149887,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5442098379135132,0.050000000745058,0.0356644541025161,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5442098379135132,0.050000000745058,0.0482867807149887,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5442098379135132,0.050000000745058,0.2290517091751098,290.99688720703125,291.1499938964844,284.25,283.6927795410156,290.9798889160156,297.1501159667969,290.9958190917969,1.0,0.1507379561662674,1.0,1.0,0.6765062808990479,1.0,-0.4885887205600738,0.2339066863059997,0.2546820342540741,0.0889681950211525,0.0,0.0,0.0,25.00094223022461,25.0,-6.156899929046631,-0.0,27.411094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.5441873073577881,0.050000000745058,0.0458544678986072,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.5441873073577881,0.050000000745058,0.0482869632542133,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.5441873073577881,0.050000000745058,0.0356645844876766,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.5441873073577881,0.050000000745058,0.0482869632542133,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.5441873073577881,0.050000000745058,0.2290525585412979,290.99493408203125,291.1499938964844,284.25,283.6882629394531,290.9813842773437,297.1505432128906,290.9940490722656,1.0,0.1507377922534942,1.0,1.0,0.6775020360946655,1.0,-0.4885905385017395,0.2338497638702392,0.2547407746315002,0.0884796753525734,0.0,0.0,0.0,25.00080108642578,25.0,-5.104272365570068,-0.0,27.411117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.5441467761993408,0.050000000745058,0.0458547733724117,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.5441467761993408,0.050000000745058,0.048287283629179,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.5441467761993408,0.050000000745058,0.0356648229062557,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.5441467761993408,0.050000000745058,0.048287283629179,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.5441467761993408,0.050000000745058,0.2290540933609008,290.9921875,291.1499938964844,284.25,283.6795654296875,290.9854736328125,297.1513977050781,290.9916687011719,1.0,0.1507375240325927,1.0,1.0,0.6794936060905457,1.0,-0.4885937571525574,0.2337097823619842,0.2548839747905731,0.0875663384795188,0.0,0.0,0.0,25.000572204589844,25.0,-2.894975185394287,-0.0,27.411176681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.5441467761993408,0.050000000745058,0.0458547733724117,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.5441467761993408,0.050000000745058,0.048287283629179,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.5441467761993408,0.050000000745058,0.0356648229062557,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.5441467761993408,0.050000000745058,0.048287283629179,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923095703125,0.5441467761993408,0.050000000745058,0.2290540933609008,290.9921875,291.1499938964844,284.25,283.6795654296875,290.9854736328125,297.1513977050781,290.9916687011719,1.0,0.1507375240325927,1.0,1.0,0.6794936060905457,1.0,-0.4885937571525574,0.2337097823619842,0.2548839747905731,0.0875663384795188,0.0,0.0,0.0,25.000572204589844,25.0,-2.894975185394287,-0.0,27.411176681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5441121459007263,0.050000000745058,0.0458550341427326,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5441121459007263,0.050000000745058,0.048287559300661,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5441121459007263,0.050000000745058,0.0356650277972221,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5441121459007263,0.050000000745058,0.048287559300661,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5441121459007263,0.050000000745058,0.2290554046630859,290.9909973144531,291.1499938964844,284.25,283.67138671875,290.9903259277344,297.1523132324219,290.9908447265625,1.0,0.1507373452186584,1.0,1.0,0.6814851760864258,1.0,-0.4885965287685394,0.2335422933101654,0.255054235458374,0.08674156665802,0.0,0.0,0.0,25.00040626525879,25.0,-0.8548787832260132,-0.0,27.41124153137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5441121459007263,0.050000000745058,0.0458550341427326,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5441121459007263,0.050000000745058,0.048287559300661,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5441121459007263,0.050000000745058,0.0356650277972221,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5441121459007263,0.050000000745058,0.048287559300661,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5441121459007263,0.050000000745058,0.2290554046630859,290.9909973144531,291.1499938964844,284.25,283.67138671875,290.9903259277344,297.1523132324219,290.9908447265625,1.0,0.1507373452186584,1.0,1.0,0.6814851760864258,1.0,-0.4885965287685394,0.2335422933101654,0.255054235458374,0.08674156665802,0.0,0.0,0.0,25.00040626525879,25.0,-0.8548787832260132,-0.0,27.41124153137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912414550781,0.5440835356712341,0.050000000745058,0.0458552539348602,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912414550781,0.5440835356712341,0.050000000745058,0.0482877902686595,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912414550781,0.5440835356712341,0.050000000745058,0.0356651954352855,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912414550781,0.5440835356712341,0.050000000745058,0.0482877902686595,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912414550781,0.5440835356712341,0.050000000745058,0.2290564775466919,290.9912414550781,291.1499938964844,284.25,283.6637878417969,290.9963073730469,297.1532592773437,290.9914245605469,1.0,0.1507372111082077,1.0,1.0,0.6835697889328003,1.0,-0.4885987937450409,0.2333309948444366,0.2552677989006042,0.0859896168112754,0.0,0.0,0.0,25.000293731689453,25.0,1.0396811962127686,-0.0,27.41130447387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912414550781,0.5440835356712341,0.050000000745058,0.0458552539348602,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912414550781,0.5440835356712341,0.050000000745058,0.0482877902686595,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912414550781,0.5440835356712341,0.050000000745058,0.0356651954352855,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912414550781,0.5440835356712341,0.050000000745058,0.0482877902686595,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912414550781,0.5440835356712341,0.050000000745058,0.2290564775466919,290.9912414550781,291.1499938964844,284.25,283.6637878417969,290.9963073730469,297.1532592773437,290.9914245605469,1.0,0.1507372111082077,1.0,1.0,0.6835697889328003,1.0,-0.4885987937450409,0.2333309948444366,0.2552677989006042,0.0859896168112754,0.0,0.0,0.0,25.000293731689453,25.0,1.0396811962127686,-0.0,27.41130447387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5440605878829956,0.050000000745058,0.0458554252982139,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5440605878829956,0.050000000745058,0.0482879728078842,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5440605878829956,0.050000000745058,0.0356653332710266,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5440605878829956,0.050000000745058,0.0482879728078842,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5440605878829956,0.050000000745058,0.2290573567152023,290.99273681640625,291.1499938964844,284.25,283.6567687988281,291.0030212402344,297.1542663574219,290.99322509765625,1.0,0.1507371068000793,1.0,1.0,0.6856544017791748,1.0,-0.4886006414890289,0.2330936938524246,0.2555069327354431,0.0853211283683776,0.0,0.0,0.0,25.000219345092773,25.0,2.7955801486968994,-0.0,27.411357879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5440605878829956,0.050000000745058,0.0458554252982139,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5440605878829956,0.050000000745058,0.0482879728078842,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5440605878829956,0.050000000745058,0.0356653332710266,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5440605878829956,0.050000000745058,0.0482879728078842,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5440605878829956,0.050000000745058,0.2290573567152023,290.99273681640625,291.1499938964844,284.25,283.6567687988281,291.0030212402344,297.1542663574219,290.99322509765625,1.0,0.1507371068000793,1.0,1.0,0.6856544017791748,1.0,-0.4886006414890289,0.2330936938524246,0.2555069327354431,0.0853211283683776,0.0,0.0,0.0,25.000219345092773,25.0,2.7955801486968994,-0.0,27.411357879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.5440513491630554,0.050000000745058,0.0458554960787296,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.5440513491630554,0.050000000745058,0.0482880473136901,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.5440513491630554,0.050000000745058,0.0356653854250907,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.5440513491630554,0.050000000745058,0.0482880473136901,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.5440513491630554,0.050000000745058,0.2290576994419098,290.993896484375,291.1499938964844,284.25,283.6535339355469,291.0066833496094,297.15478515625,290.9945373535156,1.0,0.1507370620965957,1.0,1.0,0.6866967082023621,1.0,-0.4886013567447662,0.2329647839069366,0.2556365728378296,0.0850197970867157,0.0,0.0,0.0,25.000194549560547,25.0,3.618561267852783,-0.0,27.41137886047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.5440436601638794,0.050000000745058,0.0458555556833744,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.5440436601638794,0.050000000745058,0.0482881069183349,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.5440436601638794,0.050000000745058,0.0356654338538646,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.5440436601638794,0.050000000745058,0.0482881069183349,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.5440436601638794,0.050000000745058,0.2290579974651336,290.9953308105469,291.1499938964844,284.25,283.65045166015625,291.0101318359375,297.1553039550781,290.9961242675781,1.0,0.1507370322942733,1.0,1.0,0.6876344084739685,1.0,-0.4886019825935364,0.2328459620475769,0.2557560205459595,0.0847564041614532,0.0,0.0,0.0,25.000173568725582,25.0,4.350931644439697,-0.0,27.41139411926269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5440326929092407,0.050000000745058,0.0458556376397609,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5440326929092407,0.050000000745058,0.0482881963253021,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5440326929092407,0.050000000745058,0.0356654971837997,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5440326929092407,0.050000000745058,0.0482881963253021,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5440326929092407,0.050000000745058,0.2290584146976471,290.9989013671875,291.1499938964844,284.25,283.6448669433594,291.0174255371094,297.1564025878906,290.9999084472656,1.0,0.1507369577884674,1.0,1.0,0.6895098090171814,1.0,-0.4886028468608856,0.2325887978076934,0.2560140788555145,0.0842969641089439,0.0,0.0,0.0,25.000152587890625,25.0,5.629235744476318,-0.0,27.41141128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5440326929092407,0.050000000745058,0.0458556376397609,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5440326929092407,0.050000000745058,0.0482881963253021,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5440326929092407,0.050000000745058,0.0356654971837997,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5440326929092407,0.050000000745058,0.0482881963253021,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5440326929092407,0.050000000745058,0.2290584146976471,290.9989013671875,291.1499938964844,284.25,283.6448669433594,291.0174255371094,297.1564025878906,290.9999084472656,1.0,0.1507369577884674,1.0,1.0,0.6895098090171814,1.0,-0.4886028468608856,0.2325887978076934,0.2560140788555145,0.0842969641089439,0.0,0.0,0.0,25.000152587890625,25.0,5.629235744476318,-0.0,27.41141128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.5440279245376587,0.050000000745058,0.0458556748926639,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.5440279245376587,0.050000000745058,0.0482882335782051,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.5440279245376587,0.050000000745058,0.0356655232608318,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.5440279245376587,0.050000000745058,0.0482882335782051,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.5440279245376587,0.050000000745058,0.2290585935115814,291.0033569335937,291.1499938964844,284.25,283.6400451660156,291.0255432128906,297.15753173828125,291.00457763671875,1.0,0.1507368832826614,1.0,1.0,0.6913852691650391,1.0,-0.4886032342910766,0.2323016077280044,0.2563016414642334,0.0839260071516037,0.0,0.0,0.0,25.00015640258789,25.0,6.828277587890625,-0.0,27.4113998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.5440279245376587,0.050000000745058,0.0458556748926639,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.5440279245376587,0.050000000745058,0.0482882335782051,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.5440279245376587,0.050000000745058,0.0356655232608318,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.5440279245376587,0.050000000745058,0.0482882335782051,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.5440279245376587,0.050000000745058,0.2290585935115814,291.0033569335937,291.1499938964844,284.25,283.6400451660156,291.0255432128906,297.15753173828125,291.00457763671875,1.0,0.1507368832826614,1.0,1.0,0.6913852691650391,1.0,-0.4886032342910766,0.2323016077280044,0.2563016414642334,0.0839260071516037,0.0,0.0,0.0,25.00015640258789,25.0,6.828277587890625,-0.0,27.4113998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.5440269708633423,0.050000000745058,0.0458556823432445,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.5440269708633423,0.050000000745058,0.0482882410287857,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.5440269708633423,0.050000000745058,0.0356655307114124,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.5440269708633423,0.050000000745058,0.0482882410287857,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.5440269708633423,0.050000000745058,0.2290586233139038,291.0086364746094,291.1499938964844,284.2541809082031,283.64019775390625,291.03594970703125,297.1617126464844,291.0101013183594,1.0,0.1507367938756942,1.0,1.0,0.6928543448448181,1.0,-0.4886033236980438,0.2320625334978103,0.2565407752990722,0.083673283457756,0.0,0.0,0.0,25.00016212463379,25.0,8.260058403015137,-0.0,27.411375045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
