time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.5440269708633423,0.050000000745058,0.0458556823432445,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.5440269708633423,0.050000000745058,0.0482882410287857,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.5440269708633423,0.050000000745058,0.0356655307114124,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.5440269708633423,0.050000000745058,0.0482882410287857,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.5440269708633423,0.050000000745058,0.2290586233139038,291.0086364746094,291.1499938964844,284.2541809082031,283.64019775390625,291.03594970703125,297.1617126464844,291.0101013183594,1.0,0.1507367938756942,1.0,1.0,0.6928543448448181,1.0,-0.4886033236980438,0.2320625334978103,0.2565407752990722,0.083673283457756,0.0,0.0,0.0,25.00016212463379,25.0,8.260058403015137,-0.0,27.411375045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.5440269112586975,0.050000000745058,0.0458556823432445,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.5440269112586975,0.050000000745058,0.0482882410287857,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.5440269112586975,0.050000000745058,0.0356655307114124,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.5440269112586975,0.050000000745058,0.0482882410287857,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.5440269112586975,0.050000000745058,0.229058638215065,291.0155639648437,291.1499938964844,284.2664489746094,283.6490478515625,291.0533142089844,297.1722717285156,291.0176086425781,1.0,0.1507367193698883,1.0,1.0,0.6943234801292419,1.0,-0.4886033236980438,0.2318236529827118,0.256779670715332,0.0834373831748962,0.0,0.0,0.0,25.000167846679688,25.0,11.140640258789062,-0.0,27.41134262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.5440269112586975,0.050000000745058,0.0458556823432445,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.5440269112586975,0.050000000745058,0.0482882410287857,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.5440269112586975,0.050000000745058,0.0356655307114124,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.5440269112586975,0.050000000745058,0.0482882410287857,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.5440269112586975,0.050000000745058,0.229058638215065,291.0155639648437,291.1499938964844,284.2664489746094,283.6490478515625,291.0533142089844,297.1722717285156,291.0176086425781,1.0,0.1507367193698883,1.0,1.0,0.6943234801292419,1.0,-0.4886033236980438,0.2318236529827118,0.256779670715332,0.0834373831748962,0.0,0.0,0.0,25.000167846679688,25.0,11.140640258789062,-0.0,27.41134262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.5440271496772766,0.050000000745058,0.0458556823432445,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.5440271496772766,0.050000000745058,0.0482882410287857,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.5440271496772766,0.050000000745058,0.0356655307114124,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.5440271496772766,0.050000000745058,0.0482882410287857,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.5440271496772766,0.050000000745058,0.2290586233139038,291.02001953125,291.1499938964844,284.27545166015625,283.65655517578125,291.064453125,297.1795349121094,291.0224609375,1.0,0.1507366746664047,1.0,1.0,0.6950580477714539,1.0,-0.4886032938957214,0.2317035347223281,0.2568997740745544,0.0833247452974319,0.0,0.0,0.0,25.00017166137696,25.0,13.109502792358398,-0.0,27.41132545471192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.5440276861190796,0.050000000745058,0.0458556786179542,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.5440276861190796,0.050000000745058,0.0482882373034954,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.5440276861190796,0.050000000745058,0.0356655269861221,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.5440276861190796,0.050000000745058,0.0482882373034954,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.5440276861190796,0.050000000745058,0.2290585935115814,291.02520751953125,291.1499938964844,284.2862854003906,283.66607666015625,291.0760498046875,297.18780517578125,291.02801513671875,1.0,0.1507366299629211,1.0,1.0,0.6954971551895142,1.0,-0.488603264093399,0.2316271364688873,0.2569761276245117,0.0832591950893402,0.0,0.0,0.0,25.000167846679688,25.0,15.173700332641602,-0.0,27.41130828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.5440292954444885,0.050000000745058,0.045855663716793,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.5440292954444885,0.050000000745058,0.0482882224023342,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.5440292954444885,0.050000000745058,0.0356655158102512,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.5440292954444885,0.050000000745058,0.0482882224023342,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.5440292954444885,0.050000000745058,0.2290585339069366,291.037841796875,291.1499938964844,284.313232421875,283.6907958984375,291.1026306152344,297.2072448730469,291.0414428710937,1.0,0.1507365554571151,1.0,1.0,0.6963754296302795,1.0,-0.4886031150817871,0.2314780801534652,0.257125049829483,0.083142414689064,0.0,0.0,0.0,25.000164031982425,25.0,19.553619384765625,-0.0,27.41127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.5440292954444885,0.050000000745058,0.045855663716793,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.5440292954444885,0.050000000745058,0.0482882224023342,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.5440292954444885,0.050000000745058,0.0356655158102512,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.5440292954444885,0.050000000745058,0.0482882224023342,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.5440292954444885,0.050000000745058,0.2290585339069366,291.037841796875,291.1499938964844,284.313232421875,283.6907958984375,291.1026306152344,297.2072448730469,291.0414428710937,1.0,0.1507365554571151,1.0,1.0,0.6963754296302795,1.0,-0.4886031150817871,0.2314780801534652,0.257125049829483,0.083142414689064,0.0,0.0,0.0,25.000164031982425,25.0,19.553619384765625,-0.0,27.41127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5440316200256348,0.050000000745058,0.0458556488156318,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5440316200256348,0.050000000745058,0.0482882037758827,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5440316200256348,0.050000000745058,0.0356655046343803,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5440316200256348,0.050000000745058,0.0482882037758827,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5440316200256348,0.050000000745058,0.2290584594011306,291.0536804199219,291.1499938964844,284.3468322753906,283.72265625,291.1340637207031,297.229736328125,291.0581359863281,1.0,0.1507364809513092,1.0,1.0,0.6972536444664001,1.0,-0.4886029362678528,0.2313262671232223,0.2572766840457916,0.0830355212092399,0.0,0.0,0.0,25.000164031982425,25.0,24.4604721069336,-0.0,27.411231994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5440316200256348,0.050000000745058,0.0458556488156318,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5440316200256348,0.050000000745058,0.0482882037758827,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5440316200256348,0.050000000745058,0.0356655046343803,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5440316200256348,0.050000000745058,0.0482882037758827,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5440316200256348,0.050000000745058,0.2290584594011306,291.0536804199219,291.1499938964844,284.3468322753906,283.72265625,291.1340637207031,297.229736328125,291.0581359863281,1.0,0.1507364809513092,1.0,1.0,0.6972536444664001,1.0,-0.4886029362678528,0.2313262671232223,0.2572766840457916,0.0830355212092399,0.0,0.0,0.0,25.000164031982425,25.0,24.4604721069336,-0.0,27.411231994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5440346598625183,0.050000000745058,0.0458556227385997,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5440346598625183,0.050000000745058,0.0482881814241409,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5440346598625183,0.050000000745058,0.0356654860079288,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5440346598625183,0.050000000745058,0.0482881814241409,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5440346598625183,0.050000000745058,0.2290583401918411,291.0729064941406,291.1499938964844,284.3865966796875,283.7611083984375,291.1661376953125,297.2548522949219,291.0781555175781,1.0,0.1507364064455032,1.0,1.0,0.6970723867416382,1.0,-0.4886026978492737,0.2313329726457595,0.2572697401046753,0.083097442984581,0.0,0.0,0.0,25.000139236450195,25.0,28.9349308013916,-0.0,27.411191940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5440346598625183,0.050000000745058,0.0458556227385997,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5440346598625183,0.050000000745058,0.0482881814241409,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5440346598625183,0.050000000745058,0.0356654860079288,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5440346598625183,0.050000000745058,0.0482881814241409,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5440346598625183,0.050000000745058,0.2290583401918411,291.0729064941406,291.1499938964844,284.3865966796875,283.7611083984375,291.1661376953125,297.2548522949219,291.0781555175781,1.0,0.1507364064455032,1.0,1.0,0.6970723867416382,1.0,-0.4886026978492737,0.2313329726457595,0.2572697401046753,0.083097442984581,0.0,0.0,0.0,25.000139236450195,25.0,28.9349308013916,-0.0,27.411191940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5440382361412048,0.050000000745058,0.0458555966615676,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5440382361412048,0.050000000745058,0.0482881516218185,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5440382361412048,0.050000000745058,0.035665463656187,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5440382361412048,0.050000000745058,0.0482881516218185,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5440382361412048,0.050000000745058,0.2290582060813903,291.09503173828125,291.1499938964844,284.4320373535156,283.8056945800781,291.20147705078125,297.2822265625,291.1010131835937,1.0,0.1507363468408584,1.0,1.0,0.696891188621521,1.0,-0.4886024296283722,0.2313423156738281,0.257260113954544,0.0831712707877159,0.0,0.0,0.0,25.0001220703125,25.0,33.17959976196289,-0.0,27.4111557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5440382361412048,0.050000000745058,0.0458555966615676,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5440382361412048,0.050000000745058,0.0482881516218185,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5440382361412048,0.050000000745058,0.035665463656187,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5440382361412048,0.050000000745058,0.0482881516218185,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5440382361412048,0.050000000745058,0.2290582060813903,291.09503173828125,291.1499938964844,284.4320373535156,283.8056945800781,291.20147705078125,297.2822265625,291.1010131835937,1.0,0.1507363468408584,1.0,1.0,0.696891188621521,1.0,-0.4886024296283722,0.2313423156738281,0.257260113954544,0.0831712707877159,0.0,0.0,0.0,25.0001220703125,25.0,33.17959976196289,-0.0,27.4111557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5440401434898376,0.050000000745058,0.0458555817604064,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5440401434898376,0.050000000745058,0.0482881367206573,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5440401434898376,0.050000000745058,0.0356654524803161,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5440401434898376,0.050000000745058,0.0482881367206573,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5440401434898376,0.050000000745058,0.2290581315755844,291.1072692871094,291.1499938964844,284.45672607421875,283.8301086425781,291.2205505371094,297.29669189453125,291.1136474609375,1.0,0.150736317038536,1.0,1.0,0.6968005895614624,1.0,-0.4886022508144378,0.2313461154699325,0.2572561502456665,0.0832102671265602,0.0,0.0,0.0,25.00011444091797,25.0,35.375938415527344,-0.0,27.411136627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5440423488616943,0.050000000745058,0.0458555668592453,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5440423488616943,0.050000000745058,0.0482881180942058,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5440423488616943,0.050000000745058,0.0356654413044452,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5440423488616943,0.050000000745058,0.0482881180942058,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5440423488616943,0.050000000745058,0.2290580421686172,291.1202697753906,291.1499938964844,284.482666015625,283.8558349609375,291.238037109375,297.3116149902344,291.1269836425781,1.0,0.1507363021373748,1.0,1.0,0.6958914399147034,1.0,-0.4886021018028259,0.231470838189125,0.2571312487125397,0.0833712965250015,0.0,0.0,0.0,25.000089645385746,25.0,37.22115707397461,-0.0,27.411121368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5440468788146973,0.050000000745058,0.0458555296063423,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5440468788146973,0.050000000745058,0.0482880808413028,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5440468788146973,0.050000000745058,0.0356654115021228,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5440468788146973,0.050000000745058,0.0482880808413028,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5440468788146973,0.050000000745058,0.2290578782558441,291.1477355957031,291.1499938964844,284.5380249023437,283.9110107421875,291.2734069824219,297.3428649902344,291.1549072265625,1.0,0.1507362872362136,1.0,1.0,0.6940731406211853,1.0,-0.4886017143726349,0.2317390292882919,0.2568626999855041,0.0837161615490913,0.0,0.0,0.0,25.000043869018555,25.0,39.96896743774414,-0.0,27.411094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5440468788146973,0.050000000745058,0.0458555296063423,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5440468788146973,0.050000000745058,0.0482880808413028,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5440468788146973,0.050000000745058,0.0356654115021228,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5440468788146973,0.050000000745058,0.0482880808413028,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5440468788146973,0.050000000745058,0.2290578782558441,291.1477355957031,291.1499938964844,284.5380249023437,283.9110107421875,291.2734069824219,297.3428649902344,291.1549072265625,1.0,0.1507362872362136,1.0,1.0,0.6940731406211853,1.0,-0.4886017143726349,0.2317390292882919,0.2568626999855041,0.0837161615490913,0.0,0.0,0.0,25.000043869018555,25.0,39.96896743774414,-0.0,27.411094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5440516471862793,0.050000000745058,0.0458554960787296,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5440516471862793,0.050000000745058,0.0482880435883998,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5440516471862793,0.050000000745058,0.0356653854250907,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5440516471862793,0.050000000745058,0.0482880435883998,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5440516471862793,0.050000000745058,0.2290576994419098,291.1770935058594,291.1499938964844,284.59765625,283.9707336425781,291.31170654296875,297.3758850097656,291.1847839355469,1.0,0.1507362723350525,1.0,1.0,0.692254900932312,1.0,-0.4886013567447662,0.2320105582475662,0.2565907835960388,0.0840684100985527,0.0,0.0,0.0,25.0000057220459,25.0,42.79502868652344,-0.0,27.411073684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5440516471862793,0.050000000745058,0.0458554960787296,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5440516471862793,0.050000000745058,0.0482880435883998,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5440516471862793,0.050000000745058,0.0356653854250907,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5440516471862793,0.050000000745058,0.0482880435883998,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5440516471862793,0.050000000745058,0.2290576994419098,291.1770935058594,291.1499938964844,284.59765625,283.9707336425781,291.31170654296875,297.3758850097656,291.1847839355469,1.0,0.1507362723350525,1.0,1.0,0.692254900932312,1.0,-0.4886013567447662,0.2320105582475662,0.2565907835960388,0.0840684100985527,0.0,0.0,0.0,25.0000057220459,25.0,42.79502868652344,-0.0,27.411073684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.5440561175346375,0.050000000745058,0.0458554625511169,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.5440561175346375,0.050000000745058,0.0482880100607872,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.5440561175346375,0.050000000745058,0.0356653593480587,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.5440561175346375,0.050000000745058,0.0482880100607872,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.5440561175346375,0.050000000745058,0.2290575206279754,291.2035522460937,291.1499938964844,284.6513366699219,284.0246887207031,291.34002685546875,297.4053955078125,291.21148681640625,1.0,0.1507363021373748,1.0,1.0,0.6889363527297974,1.0,-0.4886009991168976,0.232529878616333,0.2560711205005646,0.0846570283174514,0.0,0.0,0.0,24.99993705749512,25.0,44.129539489746094,-0.0,27.41106605529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20672607421875,0.5440569519996643,0.050000000745058,0.0458554551005363,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20672607421875,0.5440569519996643,0.050000000745058,0.0482880026102066,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20672607421875,0.5440569519996643,0.050000000745058,0.0356653556227684,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20672607421875,0.5440569519996643,0.050000000745058,0.0482880026102066,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20672607421875,0.5440569519996643,0.050000000745058,0.229057490825653,291.208251953125,291.1499938964844,284.6610717773437,284.0344543457031,291.3449401855469,297.4107666015625,291.2161865234375,1.0,0.150736317038536,1.0,1.0,0.688351571559906,1.0,-0.4886009097099304,0.2326249033212661,0.2559760212898254,0.0847643613815307,0.0,0.0,0.0,24.99992561340332,25.0,44.21708679199219,-0.0,27.41106605529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223815917969,0.5440595746040344,0.050000000745058,0.0458554364740848,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223815917969,0.5440595746040344,0.050000000745058,0.0482879802584648,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223815917969,0.5440595746040344,0.050000000745058,0.0356653369963169,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223815917969,0.5440595746040344,0.050000000745058,0.0482879802584648,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223815917969,0.5440595746040344,0.050000000745058,0.2290573865175247,291.22393798828125,291.1499938964844,284.6938781738281,284.0674743652344,291.3616027832031,297.4288024902344,291.2318725585937,1.0,0.1507363468408584,1.0,1.0,0.6864098310470581,1.0,-0.4886007010936737,0.2329439371824264,0.2556567788124084,0.0851243361830711,0.0,0.0,0.0,24.999887466430664,25.0,44.53081512451172,-0.0,27.41106605529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383117675781,0.5440622568130493,0.050000000745058,0.045855414122343,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383117675781,0.5440622568130493,0.050000000745058,0.0482879616320133,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383117675781,0.5440622568130493,0.050000000745058,0.0356653220951557,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383117675781,0.5440622568130493,0.050000000745058,0.0482879616320133,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383117675781,0.5440622568130493,0.050000000745058,0.2290572971105575,291.2398681640625,291.1499938964844,284.727783203125,284.1016540527344,291.3789978027344,297.4476013183594,291.2478942871094,1.0,0.150736391544342,1.0,1.0,0.6844483017921448,1.0,-0.488600492477417,0.2332717627286911,0.2553287446498871,0.0854935273528099,0.0,0.0,0.0,24.99985313415528,25.0,44.93761444091797,-0.0,27.41107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.5440649390220642,0.050000000745058,0.0458553954958915,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.5440649390220642,0.050000000745058,0.0482879392802715,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.5440649390220642,0.050000000745058,0.0356653071939945,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.5440649390220642,0.050000000745058,0.0482879392802715,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.5440649390220642,0.050000000745058,0.2290571928024292,291.25592041015625,291.1499938964844,284.76220703125,284.1363830566406,291.39678955078125,297.466796875,291.2640686035156,1.0,0.1507364362478256,1.0,1.0,0.6824966669082642,1.0,-0.4886002838611603,0.2336036264896392,0.254996657371521,0.0858663544058799,0.0,0.0,0.0,24.99982261657715,25.0,45.43690490722656,-0.0,27.41107940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5440678000450134,0.050000000745058,0.0458553731441497,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5440678000450134,0.050000000745058,0.0482879169285297,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5440678000450134,0.050000000745058,0.035665288567543,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5440678000450134,0.050000000745058,0.0482879169285297,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5440678000450134,0.050000000745058,0.2290570884943008,291.2721862792969,291.1499938964844,284.7973022460937,284.1718139648437,291.4112243652344,297.4866027832031,291.2803649902344,1.0,0.1507364958524704,1.0,1.0,0.6793947815895081,1.0,-0.4886000454425812,0.2341368049383163,0.254463255405426,0.0864392891526222,0.0,0.0,0.0,24.9997615814209,25.0,45.43498229980469,-0.0,27.41109085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.5440735220909119,0.050000000745058,0.0458553284406662,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.5440735220909119,0.050000000745058,0.0482878684997558,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.5440735220909119,0.050000000745058,0.0356652550399303,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.5440735220909119,0.050000000745058,0.0482878684997558,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.5440735220909119,0.050000000745058,0.2290568649768829,291.3040466308594,291.1499938964844,284.8691711425781,284.244384765625,291.43798828125,297.5283508300781,291.3118896484375,1.0,0.1507366746664047,1.0,1.0,0.6731910109519958,1.0,-0.4885995984077453,0.2352744340896606,0.2533251643180847,0.0876545384526252,0.0,0.0,0.0,24.999645233154297,25.0,44.00740051269531,-0.0,27.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.5440735220909119,0.050000000745058,0.0458553284406662,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.5440735220909119,0.050000000745058,0.0482878684997558,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.5440735220909119,0.050000000745058,0.0356652550399303,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.5440735220909119,0.050000000745058,0.0482878684997558,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.5440735220909119,0.050000000745058,0.2290568649768829,291.3040466308594,291.1499938964844,284.8691711425781,284.244384765625,291.43798828125,297.5283508300781,291.3118896484375,1.0,0.1507366746664047,1.0,1.0,0.6731910109519958,1.0,-0.4885995984077453,0.2352744340896606,0.2533251643180847,0.0876545384526252,0.0,0.0,0.0,24.999645233154297,25.0,44.00740051269531,-0.0,27.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.544079065322876,0.050000000745058,0.0458552874624729,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.544079065322876,0.050000000745058,0.0482878275215625,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.544079065322876,0.050000000745058,0.0356652252376079,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.544079065322876,0.050000000745058,0.0482878275215625,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.544079065322876,0.050000000745058,0.2290566563606262,291.3348693847656,291.1499938964844,284.94293212890625,284.3188781738281,291.4661560058594,297.5738830566406,291.34259033203125,1.0,0.1507368981838226,1.0,1.0,0.6669872403144836,1.0,-0.4885991513729095,0.2364746928215026,0.2521244585514068,0.0889290794730186,0.0,0.0,0.0,24.999542236328125,25.0,42.92369842529297,-0.0,27.411195755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.544079065322876,0.050000000745058,0.0458552874624729,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.544079065322876,0.050000000745058,0.0482878275215625,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.544079065322876,0.050000000745058,0.0356652252376079,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.544079065322876,0.050000000745058,0.0482878275215625,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.544079065322876,0.050000000745058,0.2290566563606262,291.3348693847656,291.1499938964844,284.94293212890625,284.3188781738281,291.4661560058594,297.5738830566406,291.34259033203125,1.0,0.1507368981838226,1.0,1.0,0.6669872403144836,1.0,-0.4885991513729095,0.2364746928215026,0.2521244585514068,0.0889290794730186,0.0,0.0,0.0,24.999542236328125,25.0,42.92369842529297,-0.0,27.411195755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5440850257873535,0.050000000745058,0.0458552427589893,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5440850257873535,0.050000000745058,0.0482877790927886,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5440850257873535,0.050000000745058,0.0356651879847049,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5440850257873535,0.050000000745058,0.0482877790927886,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5440850257873535,0.050000000745058,0.2290564328432083,291.3648376464844,291.1499938964844,285.0180969238281,284.3947448730469,291.4844665527344,297.6222229003906,291.3720397949219,1.0,0.1507372111082077,1.0,1.0,0.6585607528686523,1.0,-0.4885986745357513,0.238203078508377,0.2503955960273742,0.0907253995537757,0.0,0.0,0.0,24.99937629699707,25.0,40.18487548828125,-0.0,27.41128730773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5440850257873535,0.050000000745058,0.0458552427589893,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5440850257873535,0.050000000745058,0.0482877790927886,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5440850257873535,0.050000000745058,0.0356651879847049,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5440850257873535,0.050000000745058,0.0482877790927886,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.5440850257873535,0.050000000745058,0.2290564328432083,291.3648376464844,291.1499938964844,285.0180969238281,284.3947448730469,291.4844665527344,297.6222229003906,291.3720397949219,1.0,0.1507372111082077,1.0,1.0,0.6585607528686523,1.0,-0.4885986745357513,0.238203078508377,0.2503955960273742,0.0907253995537757,0.0,0.0,0.0,24.99937629699707,25.0,40.18487548828125,-0.0,27.41128730773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.5440895557403564,0.050000000745058,0.0458552092313766,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.5440895557403564,0.050000000745058,0.0482877418398857,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.5440895557403564,0.050000000745058,0.0356651619076728,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.5440895557403564,0.050000000745058,0.0482877418398857,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.5440895557403564,0.050000000745058,0.229056254029274,291.3862609863281,291.1499938964844,285.0776062011719,284.45477294921875,291.495849609375,297.66064453125,291.392822265625,1.0,0.1507374942302703,1.0,1.0,0.651960015296936,1.0,-0.4885983169078827,0.2396573573350906,0.248940959572792,0.0922291651368141,0.0,0.0,0.0,24.999252319335938,25.0,36.95494842529297,-0.0,27.41137886047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5653430819511414,0.050000000745058,0.0457134209573268,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5653430819511414,0.050000000745058,0.0481384359300136,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5653430819511414,0.050000000745058,0.0355548858642578,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39019775390625,0.5653430819511414,0.050000000745058,0.0481384359300136,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3903503417969,0.6225697994232178,0.1456735879182815,0.2955721318721771,291.39141845703125,291.1499938964844,285.0941467285156,284.471435546875,291.4931030273437,297.6714782714844,291.39654541015625,1.0,0.151569128036499,1.0,1.0,0.6501342058181763,1.0,-0.5676222443580627,0.279390424489975,0.2882317900657654,0.1075183749198913,0.0,0.0,0.0,21.81410217285156,43.0,35.85502243041992,-0.0,31.466859817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.6947613954544067,0.050000000745058,0.0452440194785594,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.6947613954544067,0.050000000745058,0.047644130885601,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.6947613954544067,0.050000000745058,0.0351897925138473,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.6947613954544067,0.050000000745058,0.047644130885601,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125671386719,0.9140215516090392,0.1485846936702728,0.5181140899658203,291.41290283203125,291.1499938964844,285.13238525390625,284.50994873046875,291.5505065917969,297.67626953125,291.42529296875,1.0,0.1600984185934066,1.0,1.0,0.645920991897583,1.0,-0.8374972343444824,0.4093345105648041,0.4281627237796783,0.1800218373537063,0.0,0.0,0.0,11.975428581237791,43.0,60.80450820922852,-0.0,50.12811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.6844866275787354,0.050000000745058,0.0452617667615413,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.6844866275787354,0.050000000745058,0.0476628206670284,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.6844866275787354,0.050000000745058,0.0352035984396934,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.6844866275787354,0.050000000745058,0.0476628206670284,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.9266484379768372,0.1510028541088104,0.5600131750106812,291.4480895996094,291.04998779296875,285.170654296875,284.5484924316406,291.5500793457031,297.6668701171875,291.4555053710937,1.0,0.1684056669473648,1.0,1.0,0.64244145154953,1.0,-0.8830219507217407,0.4324844181537628,0.4505375325679779,0.1945548057556152,0.0,0.0,0.0,12.981334686279297,46.0,61.79016876220703,-0.0,58.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818420410156,0.6772812008857727,0.050000000745058,0.0452750734984874,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818420410156,0.6772812008857727,0.050000000745058,0.0476768314838409,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818420410156,0.6772812008857727,0.050000000745058,0.0352139472961425,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818420410156,0.6772812008857727,0.050000000745058,0.0476768314838409,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849853515625,0.9630805253982544,0.1556843519210815,0.6400327086448669,291.48504638671875,290.95001220703125,285.24713134765625,284.62530517578125,291.5472106933594,297.6485290527344,291.4887390136719,1.0,0.1837616711854934,1.0,1.0,0.6354823708534241,1.0,-0.9791297912597656,0.4820385575294494,0.4970912039279938,0.2254451364278793,0.0,0.0,0.0,14.523809432983398,34.0,44.85286712646485,-0.0,77.48397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
