time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818420410156,0.6772812008857727,0.050000000745058,0.0452750734984874,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818420410156,0.6772812008857727,0.050000000745058,0.0476768314838409,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818420410156,0.6772812008857727,0.050000000745058,0.0352139472961425,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818420410156,0.6772812008857727,0.050000000745058,0.0476768314838409,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849853515625,0.9630805253982544,0.1556843519210815,0.6400327086448669,291.48504638671875,290.95001220703125,285.24713134765625,284.62530517578125,291.5472106933594,297.6485290527344,291.4887390136719,1.0,0.1837616711854934,1.0,1.0,0.6354823708534241,1.0,-0.9791297912597656,0.4820385575294494,0.4970912039279938,0.2254451364278793,0.0,0.0,0.0,14.523809432983398,34.0,44.85286712646485,-0.0,77.48397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.6711910367012024,0.050000000745058,0.0452872663736343,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.6711910367012024,0.050000000745058,0.0476896725594997,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.6711910367012024,0.050000000745058,0.0352234281599521,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.6711910367012024,0.050000000745058,0.0476896725594997,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5058288574219,0.9775749444961548,0.160200223326683,0.6878207921981812,291.505859375,290.8500061035156,285.3231201171875,284.701416015625,291.5371398925781,297.6307067871094,291.507568359375,1.0,0.1926709860563278,1.0,1.0,0.6285232901573181,1.0,-1.0364243984222412,0.5135058760643005,0.5229184627532959,0.2459605932235717,0.0,0.0,0.0,15.612709045410156,25.0,26.61321449279785,-0.0,90.74024200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.6711910367012024,0.050000000745058,0.0452872663736343,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.6711910367012024,0.050000000745058,0.0476896725594997,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.6711910367012024,0.050000000745058,0.0352234281599521,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.6711910367012024,0.050000000745058,0.0476896725594997,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5058288574219,0.9775749444961548,0.160200223326683,0.6878207921981812,291.505859375,290.8500061035156,285.3231201171875,284.701416015625,291.5371398925781,297.6307067871094,291.507568359375,1.0,0.1926709860563278,1.0,1.0,0.6285232901573181,1.0,-1.0364243984222412,0.5135058760643005,0.5229184627532959,0.2459605932235717,0.0,0.0,0.0,15.612709045410156,25.0,26.61321449279785,-0.0,90.74024200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5035095214844,0.6655561327934265,0.050000000745058,0.0452995598316192,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5035095214844,0.6655561327934265,0.050000000745058,0.0477026179432868,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5035095214844,0.6655561327934265,0.050000000745058,0.0352329909801483,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5035095214844,0.6655561327934265,0.050000000745058,0.0477026179432868,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50115966796875,0.9791250824928284,0.1650314480066299,0.7085094451904297,291.50115966796875,290.75,285.3981018066406,284.7762756347656,291.46014404296875,297.6182861328125,291.4978332519531,1.0,0.1969034820795059,1.0,1.0,0.6112607717514038,1.0,-1.0614439249038696,0.5356348156929016,0.525809109210968,0.263267457485199,0.0,0.0,0.0,16.287853240966797,25.0,-14.034018516540527,-0.0,97.3035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5035095214844,0.6655561327934265,0.050000000745058,0.0452995598316192,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5035095214844,0.6655561327934265,0.050000000745058,0.0477026179432868,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5035095214844,0.6655561327934265,0.050000000745058,0.0352329909801483,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5035095214844,0.6655561327934265,0.050000000745058,0.0477026179432868,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50115966796875,0.9791250824928284,0.1650314480066299,0.7085094451904297,291.50115966796875,290.75,285.3981018066406,284.7762756347656,291.46014404296875,297.6182861328125,291.4978332519531,1.0,0.1969034820795059,1.0,1.0,0.6112607717514038,1.0,-1.0614439249038696,0.5356348156929016,0.525809109210968,0.263267457485199,0.0,0.0,0.0,16.287853240966797,25.0,-14.034018516540527,-0.0,97.3035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721984863281,0.9088756442070008,0.1402366310358047,0.1172932535409927,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.6620262265205383,0.1422981917858123,0.0477112270891666,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.6620262265205383,0.050000000745058,0.0352393500506877,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.6620262265205383,0.050000000745058,0.0477112270891666,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47174072265625,0.9461143612861632,0.1696102023124694,0.6505903005599976,291.47149658203125,290.75,285.4558410644531,284.8336486816406,291.3939819335937,297.6253967285156,291.4664001464844,1.0,0.2000327259302139,1.0,1.0,0.5977386236190796,1.0,-1.0783480405807495,0.5529671907424927,0.5253807902336121,0.2772001326084137,0.0,0.0,0.0,16.74237060546875,25.0,-44.53327560424805,-0.0,101.90582275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.461669921875,0.9336561560630798,0.1392405480146408,0.1239546090364456,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.46417236328125,0.828086256980896,0.1439434885978698,0.0919006839394569,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656066894531,0.7574824094772339,0.1385561674833297,0.0519258640706539,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46649169921875,0.6653850078582764,0.050000000745058,0.0477028936147689,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.461669921875,0.9158260822296144,0.1713215708732605,0.5891477465629578,291.461181640625,290.6499938964844,285.4716186523437,284.84930419921875,291.375732421875,297.63043212890625,291.4554748535156,1.0,0.200928583741188,1.0,1.0,0.5939983129501343,1.0,-1.0861845016479492,0.5596237182617188,0.5265607833862305,0.2819360196590423,0.0,0.0,0.0,16.635557174682617,45.0,-51.860801696777344,-0.0,103.44506072998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4333190917969,0.952992618083954,0.1373274326324463,0.1244507208466529,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4332580566406,0.962486445903778,0.1446927785873413,0.134777545928955,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334716796875,0.9450595378875732,0.138783112168312,0.0946328714489936,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394226074219,0.6786941289901733,0.1393783241510391,0.047991257160902,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43389892578125,0.9016801714897156,0.1763793677091598,0.5367777943611145,291.43267822265625,290.6499938964844,285.5076904296875,284.885009765625,291.3324890136719,297.6397399902344,291.4262390136719,1.0,0.206713005900383,1.0,1.0,0.5853670239448547,1.0,-1.126436710357666,0.5864699482917786,0.5399667024612427,0.3008861243724823,0.0,0.0,0.0,16.5423583984375,45.0,-67.7684326171875,-0.0,112.8508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.399658203125,0.9628410935401917,0.1367079764604568,0.123365469276905,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3994140625,0.9800065755844116,0.1449956595897674,0.1372720003128051,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3996276855469,0.966053307056427,0.1381974816322326,0.0968984067440033,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000244140625,0.9515580534934998,0.1414478868246078,0.1256635189056396,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40069580078125,0.8914853930473328,0.1819223165512085,0.5000091791152954,291.398681640625,290.1499938964844,285.5431823730469,284.9200439453125,291.2756042480469,297.6640319824219,291.3909606933594,1.0,0.2147781699895858,1.0,1.0,0.5740870833396912,1.0,-1.1799346208572388,0.623009443283081,0.5569251775741577,0.3266208469867706,0.0,0.0,0.0,16.87431526184082,65.0,-85.61653900146484,-0.0,127.1449203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.933891534805298,0.1385920941829681,0.1242510974407196,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9548673033714294,0.1469639539718628,0.13880655169487,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031616210937,0.9368059635162354,0.1396082192659378,0.0974215269088745,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.9441579580307008,0.1423051208257675,0.1346289068460464,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9163435101509094,0.1918202042579651,0.5910463929176331,291.3012390136719,289.6499938964844,285.61236572265625,284.9879150390625,291.1360168457031,297.6989440917969,291.2906494140625,1.0,0.2368001937866211,1.0,1.0,0.551527202129364,1.0,-1.3034900426864624,0.7089688777923584,0.594521164894104,0.3873627483844757,0.0,0.0,0.0,20.00537300109864,85.0,-131.23304748535156,-0.0,170.1212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.933891534805298,0.1385920941829681,0.1242510974407196,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9548673033714294,0.1469639539718628,0.13880655169487,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031616210937,0.9368059635162354,0.1396082192659378,0.0974215269088745,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.9441579580307008,0.1423051208257675,0.1346289068460464,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9163435101509094,0.1918202042579651,0.5910463929176331,291.3012390136719,289.6499938964844,285.61236572265625,284.9879150390625,291.1360168457031,297.6989440917969,291.2906494140625,1.0,0.2368001937866211,1.0,1.0,0.551527202129364,1.0,-1.3034900426864624,0.7089688777923584,0.594521164894104,0.3873627483844757,0.0,0.0,0.0,20.00537300109864,85.0,-131.23304748535156,-0.0,170.1212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.9040934443473816,0.142092764377594,0.1272560358047485,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.9235453009605408,0.1504005938768386,0.1418368816375732,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.9061371684074402,0.143009215593338,0.0996109694242477,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.910881757736206,0.1448768973350525,0.1368079334497451,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.9474622011184692,0.1985875368118286,0.7190496921539307,291.1647033691406,289.1499938964844,285.6786499023437,285.0523986816406,290.970947265625,297.698486328125,291.15240478515625,1.0,0.2663087844848633,1.0,1.0,0.5289673209190369,1.0,-1.4696580171585083,0.823807418346405,0.6458505988121033,0.4675188958644867,0.0,0.0,0.0,24.70980453491211,105.0,-179.3704376220703,-0.0,242.0453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.9040934443473816,0.142092764377594,0.1272560358047485,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.9235453009605408,0.1504005938768386,0.1418368816375732,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.9061371684074402,0.143009215593338,0.0996109694242477,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.910881757736206,0.1448768973350525,0.1368079334497451,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.9474622011184692,0.1985875368118286,0.7190496921539307,291.1647033691406,289.1499938964844,285.6786499023437,285.0523986816406,290.970947265625,297.698486328125,291.15240478515625,1.0,0.2663087844848633,1.0,1.0,0.5289673209190369,1.0,-1.4696580171585083,0.823807418346405,0.6458505988121033,0.4675188958644867,0.0,0.0,0.0,24.70980453491211,105.0,-179.3704376220703,-0.0,242.0453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9083557128906,0.8693516254425049,0.1452433764934539,0.1303929835557937,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9072265625,0.8867129683494568,0.1542034596204757,0.1455511450767517,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.908203125,0.871570348739624,0.1464549154043197,0.102189153432846,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9079895019531,0.874714732170105,0.1480002403259277,0.1398408412933349,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029235839844,0.9776983857154846,0.2019690126180648,0.9062082767486572,290.8996887207031,288.6499938964844,285.7415466308594,285.1129455566406,290.5126953125,297.6645202636719,290.8734130859375,1.0,0.3023397028446197,1.0,1.0,0.4792860448360443,1.0,-1.6657291650772097,1.001773476600647,0.6639557480812073,0.6044908165931702,0.0,0.0,0.0,31.60116577148437,125.0,-364.5369567871094,-0.0,361.33782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9083557128906,0.8693516254425049,0.1452433764934539,0.1303929835557937,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9072265625,0.8867129683494568,0.1542034596204757,0.1455511450767517,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.908203125,0.871570348739624,0.1464549154043197,0.102189153432846,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9079895019531,0.874714732170105,0.1480002403259277,0.1398408412933349,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029235839844,0.9776983857154846,0.2019690126180648,0.9062082767486572,290.8996887207031,288.6499938964844,285.7415466308594,285.1129455566406,290.5126953125,297.6645202636719,290.8734130859375,1.0,0.3023397028446197,1.0,1.0,0.4792860448360443,1.0,-1.6657291650772097,1.001773476600647,0.6639557480812073,0.6044908165931702,0.0,0.0,0.0,31.60116577148437,125.0,-364.5369567871094,-0.0,361.33782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48150634765625,0.7344001531600952,0.1465581506490707,0.1328674554824829,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4799499511719,0.7496776580810547,0.1570590585470199,0.1494056135416031,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812316894531,0.7369475364685059,0.1484118103981018,0.1045042499899864,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.48095703125,0.7396358251571655,0.1503166407346725,0.1431573331356048,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4746398925781,0.8167812824249268,0.2025293409824371,0.9154138565063475,290.47076416015625,288.1499938964844,285.8006286621094,285.1690673828125,289.9526672363281,297.6061096191406,290.4380798339844,1.0,0.3359560370445251,1.0,1.0,0.4296047687530517,1.0,-1.7347772121429443,1.1278637647628784,0.6069133877754211,0.7157461643218994,0.0,0.0,0.0,55.34225463867188,113.0,-547.19970703125,-0.0,460.0929870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48150634765625,0.7344001531600952,0.1465581506490707,0.1328674554824829,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4799499511719,0.7496776580810547,0.1570590585470199,0.1494056135416031,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812316894531,0.7369475364685059,0.1484118103981018,0.1045042499899864,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.48095703125,0.7396358251571655,0.1503166407346725,0.1431573331356048,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4746398925781,0.8167812824249268,0.2025293409824371,0.9154138565063475,290.47076416015625,288.1499938964844,285.8006286621094,285.1690673828125,289.9526672363281,297.6061096191406,290.4380798339844,1.0,0.3359560370445251,1.0,1.0,0.4296047687530517,1.0,-1.7347772121429443,1.1278637647628784,0.6069133877754211,0.7157461643218994,0.0,0.0,0.0,55.34225463867188,113.0,-547.19970703125,-0.0,460.0929870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.236083984375,0.7039374113082886,0.146585464477539,0.1334470212459564,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2341003417969,0.720927894115448,0.1581007689237594,0.1509104073047638,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356872558594,0.7073355317115784,0.1488432586193084,0.1052220091223716,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353210449219,0.7107076644897461,0.1511195749044418,0.1444281339645385,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2281799316406,0.7806689739227295,0.2023363411426544,0.916875422000885,290.2236633300781,288.1499938964844,285.8285522460937,285.1952819824219,289.64605712890625,297.5748596191406,290.1869506835937,1.0,0.3467663824558258,1.0,1.0,0.4047641456127167,1.0,-1.741427659988403,1.1787933111190796,0.5626344084739685,0.7651835083961487,0.0,0.0,0.0,65.99159240722656,113.0,-623.7181396484375,-0.0,495.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9619140625,0.6844052672386169,0.146323099732399,0.1336324214935302,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595031738281,0.703599214553833,0.1589449793100357,0.1521082073450088,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613952636719,0.6884223222732544,0.1490107178688049,0.1056575551629066,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609069824219,0.6924400925636292,0.1517395824193954,0.1454072296619415,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9530334472656,0.7598943710327148,0.2019671648740768,0.917080819606781,289.9478759765625,287.6499938964844,285.8553771972656,285.22021484375,289.2853088378906,297.5438537597656,289.9057006835937,1.0,0.3545912206172943,1.0,1.0,0.3759116232395172,1.0,-1.7450379133224487,1.236847996711731,0.5081899762153625,0.822359561920166,0.0,0.0,0.0,73.8125,101.0,-709.2824096679688,-0.0,521.3775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3255310058594,0.6637431383132935,0.1450267434120178,0.1330466270446777,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.322265625,0.6857761740684509,0.1600497514009475,0.1537048071622848,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32470703125,0.6689274907112122,0.148607075214386,0.1058201640844345,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238830566406,0.6743566989898682,0.1524337232112884,0.1466042846441269,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.7392094135284424,0.2006244212388992,0.9137362241744996,289.3094787597656,287.1499938964844,285.90533447265625,285.26580810546875,288.5480651855469,297.48175048828125,289.2627258300781,1.0,0.3629680573940277,1.0,1.0,0.3182066082954407,1.0,-1.74387526512146,1.349552869796753,0.3943223655223846,0.935102880001068,0.0,0.0,0.0,83.14344787597656,89.0,-851.2263793945312,-0.0,548.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3255310058594,0.6637431383132935,0.1450267434120178,0.1330466270446777,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.322265625,0.6857761740684509,0.1600497514009475,0.1537048071622848,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32470703125,0.6689274907112122,0.148607075214386,0.1058201640844345,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238830566406,0.6743566989898682,0.1524337232112884,0.1466042846441269,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.7392094135284424,0.2006244212388992,0.9137362241744996,289.3094787597656,287.1499938964844,285.90533447265625,285.26580810546875,288.5480651855469,297.48175048828125,289.2627258300781,1.0,0.3629680573940277,1.0,1.0,0.3182066082954407,1.0,-1.74387526512146,1.349552869796753,0.3943223655223846,0.935102880001068,0.0,0.0,0.0,83.14344787597656,89.0,-851.2263793945312,-0.0,548.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.662841796875,0.65549635887146,0.1429913938045501,0.1314749270677566,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590270996094,0.6808903217315674,0.1605169028043747,0.1544095277786255,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6618347167969,0.6618854403495789,0.1474329680204391,0.1052068099379539,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.66070556640625,0.6690990328788757,0.1525495946407318,0.1469569951295852,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.652587890625,0.7316210865974426,0.1985641568899154,0.9058387279510498,288.6466369628906,287.25,285.95001220703125,285.3053894042969,287.8621826171875,297.4203186035156,288.6002502441406,1.0,0.3641214370727539,1.0,1.0,0.2605015933513641,1.0,-1.7330442667007446,1.4474759101867676,0.285568356513977,1.0351386070251465,0.0,0.0,0.0,86.01966094970703,77.0,-901.3746948242188,-0.0,550.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.662841796875,0.65549635887146,0.1429913938045501,0.1314749270677566,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590270996094,0.6808903217315674,0.1605169028043747,0.1544095277786255,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6618347167969,0.6618854403495789,0.1474329680204391,0.1052068099379539,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.66070556640625,0.6690990328788757,0.1525495946407318,0.1469569951295852,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.652587890625,0.7316210865974426,0.1985641568899154,0.9058387279510498,288.6466369628906,287.25,285.95001220703125,285.3053894042969,287.8621826171875,297.4203186035156,288.6002502441406,1.0,0.3641214370727539,1.0,1.0,0.2605015933513641,1.0,-1.7330442667007446,1.4474759101867676,0.285568356513977,1.0351386070251465,0.0,0.0,0.0,86.01966094970703,77.0,-901.3746948242188,-0.0,550.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0684509277344,0.6535782814025879,0.1404176503419876,0.1292498111724853,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0648193359375,0.6827077865600586,0.1601807326078415,0.1542744487524032,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0674133300781,0.6612672805786133,0.1456532627344131,0.1040469408035278,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.6704921722412109,0.1520159095525741,0.1465994268655777,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.059814453125,0.7305590510368347,0.1957780122756958,0.8940632939338684,288.0548400878906,287.3500061035156,285.9911804199219,285.3408508300781,287.3656616210937,297.3600158691406,288.01666259765625,1.0,0.3603072762489319,1.0,1.0,0.2117815464735031,1.0,-1.7142552137374878,1.5093454122543335,0.204909861087799,1.1009217500686646,0.0,0.0,0.0,84.54405212402344,65.0,-820.8057861328125,-0.0,533.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0684509277344,0.6535782814025879,0.1404176503419876,0.1292498111724853,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0648193359375,0.6827077865600586,0.1601807326078415,0.1542744487524032,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0674133300781,0.6612672805786133,0.1456532627344131,0.1040469408035278,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.6704921722412109,0.1520159095525741,0.1465994268655777,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.059814453125,0.7305590510368347,0.1957780122756958,0.8940632939338684,288.0548400878906,287.3500061035156,285.9911804199219,285.3408508300781,287.3656616210937,297.3600158691406,288.01666259765625,1.0,0.3603072762489319,1.0,1.0,0.2117815464735031,1.0,-1.7142552137374878,1.5093454122543335,0.204909861087799,1.1009217500686646,0.0,0.0,0.0,84.54405212402344,65.0,-820.8057861328125,-0.0,533.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5792236328125,0.6560469269752502,0.1375823765993118,0.1265891194343567,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757751464844,0.6889777779579163,0.1591904014348983,0.1533028036355972,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57818603515625,0.6651527285575867,0.1435521245002746,0.1024953499436378,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770263671875,0.6762465834617615,0.1508582532405853,0.1454693078994751,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718078613281,0.7339805364608765,0.1925400495529174,0.8791449666023254,287.5675964355469,287.45001220703125,286.03106689453125,285.37457275390625,286.979248046875,297.3114624023437,287.5355224609375,1.0,0.3528493344783783,1.0,1.0,0.1630614995956421,1.0,-1.6887640953063965,1.5485467910766602,0.1402172297239303,1.1454923152923584,0.0,0.0,0.0,80.06503295898438,53.0,-700.42626953125,-0.0,504.55560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5792236328125,0.6560469269752502,0.1375823765993118,0.1265891194343567,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757751464844,0.6889777779579163,0.1591904014348983,0.1533028036355972,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57818603515625,0.6651527285575867,0.1435521245002746,0.1024953499436378,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770263671875,0.6762465834617615,0.1508582532405853,0.1454693078994751,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718078613281,0.7339805364608765,0.1925400495529174,0.8791449666023254,287.5675964355469,287.45001220703125,286.03106689453125,285.37457275390625,286.979248046875,297.3114624023437,287.5355224609375,1.0,0.3528493344783783,1.0,1.0,0.1630614995956421,1.0,-1.6887640953063965,1.5485467910766602,0.1402172297239303,1.1454923152923584,0.0,0.0,0.0,80.06503295898438,53.0,-700.42626953125,-0.0,504.55560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.6590877175331116,0.1361860036849975,0.125214472413063,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35223388671875,0.6939670443534851,0.158593475818634,0.152651235461235,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.668989896774292,0.142507866024971,0.1016773208975792,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35357666015625,0.6809374690055847,0.1501799970865249,0.1447396725416183,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480529785156,0.7375112771987915,0.1908989250659942,0.8712603449821472,287.3433837890625,287.45001220703125,286.050537109375,285.3908386230469,286.6991577148437,297.2902526855469,287.3062438964844,1.0,0.3481124639511108,1.0,1.0,0.1387014687061309,1.0,-1.6750057935714722,1.58197021484375,0.0930355489253997,1.1817336082458496,0.0,0.0,0.0,76.93277740478516,53.0,-688.3875732421875,-0.0,487.18170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239929199219,0.6632980108261108,0.1347910761833191,0.1238399296998977,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210021972656,0.700112521648407,0.1579314023256302,0.1519284546375274,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.123046875,0.6740453243255615,0.1414628475904464,0.1008521318435669,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1220092773437,0.6867895722389221,0.1494404673576355,0.1439417153596878,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180725097656,0.7422006130218506,0.18923120200634,0.8632417917251587,287.11492919921875,287.54998779296875,286.0697326660156,285.4066772460937,286.6683654785156,297.2705993652344,287.0937194824219,1.0,0.3428371250629425,1.0,1.0,0.1390305459499359,1.0,-1.6609115600585938,1.572055101394653,0.0888564959168434,1.174886703491211,0.0,0.0,0.0,73.3756103515625,41.0,-600.8829345703125,-0.0,468.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9390869140625,0.6770452857017517,0.1325639337301254,0.1213538348674774,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379272460937,0.717022716999054,0.1569063514471054,0.1505337804555893,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.6895818710327148,0.1398719698190689,0.0993820503354072,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.703590989112854,0.1482504904270172,0.1423950493335724,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368896484375,0.75685715675354,0.1863659471273422,0.8481157422065735,286.9356689453125,287.6499938964844,286.1072998046875,285.4372863769531,286.70465087890625,297.23992919921875,286.9267272949219,1.0,0.3310466706752777,1.0,1.0,0.1396886855363845,1.0,-1.6344654560089111,1.546668529510498,0.0877968519926071,1.155190110206604,0.0,0.0,0.0,65.02571868896484,29.0,-319.6120910644531,-0.0,429.75433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9390869140625,0.6770452857017517,0.1325639337301254,0.1213538348674774,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379272460937,0.717022716999054,0.1569063514471054,0.1505337804555893,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.6895818710327148,0.1398719698190689,0.0993820503354072,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.703590989112854,0.1482504904270172,0.1423950493335724,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368896484375,0.75685715675354,0.1863659471273422,0.8481157422065735,286.9356689453125,287.6499938964844,286.1072998046875,285.4372863769531,286.70465087890625,297.23992919921875,286.9267272949219,1.0,0.3310466706752777,1.0,1.0,0.1396886855363845,1.0,-1.6344654560089111,1.546668529510498,0.0877968519926071,1.155190110206604,0.0,0.0,0.0,65.02571868896484,29.0,-319.6120910644531,-0.0,429.75433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540344238281,0.7018294930458069,0.1312569677829742,0.1196290552616119,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.741884171962738,0.1565274447202682,0.1496501863002777,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85382080078125,0.7155031561851501,0.1390671879053115,0.098415158689022,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536376953125,0.7288730144500732,0.1476879715919494,0.1413418501615524,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.7830673456192017,0.1843634247779846,0.8364251852035522,286.8524475097656,287.75,286.14385986328125,285.46649169921875,286.74237060546875,297.2217102050781,286.84844970703125,1.0,0.3182074129581451,1.0,1.0,0.1403468400239944,1.0,-1.6148674488067627,1.5275200605392456,0.0873473286628723,1.1402305364608765,0.0,0.0,0.0,55.22459030151367,25.0,-157.06036376953125,-0.0,391.7928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540344238281,0.7018294930458069,0.1312569677829742,0.1196290552616119,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.741884171962738,0.1565274447202682,0.1496501863002777,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85382080078125,0.7155031561851501,0.1390671879053115,0.098415158689022,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536376953125,0.7288730144500732,0.1476879715919494,0.1413418501615524,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.7830673456192017,0.1843634247779846,0.8364251852035522,286.8524475097656,287.75,286.14385986328125,285.46649169921875,286.74237060546875,297.2217102050781,286.84844970703125,1.0,0.3182074129581451,1.0,1.0,0.1403468400239944,1.0,-1.6148674488067627,1.5275200605392456,0.0873473286628723,1.1402305364608765,0.0,0.0,0.0,55.22459030151367,25.0,-157.06036376953125,-0.0,391.7928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367980957031,0.7301931977272034,0.1308076232671737,0.1186997219920158,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.7733461856842041,0.156842365860939,0.1494322568178177,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.7437933683395386,0.1389838457107544,0.0979748293757438,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.7584159970283508,0.1478010416030883,0.1409387290477752,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.8153796792030334,0.1832287311553955,0.8286917805671692,286.9417724609375,287.8500061035156,286.1795654296875,285.49444580078125,287.08551025390625,297.2135009765625,286.9550476074219,1.0,0.3076499402523041,1.0,1.0,0.1695836037397384,1.0,-1.6031866073608398,1.4706213474273682,0.1325652003288269,1.0859618186950684,0.0,0.0,0.0,46.75983428955078,25.0,98.0048599243164,-0.0,362.3413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367980957031,0.7301931977272034,0.1308076232671737,0.1186997219920158,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.7733461856842041,0.156842365860939,0.1494322568178177,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.7437933683395386,0.1389838457107544,0.0979748293757438,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.7584159970283508,0.1478010416030883,0.1409387290477752,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.8153796792030334,0.1832287311553955,0.8286917805671692,286.9417724609375,287.8500061035156,286.1795654296875,285.49444580078125,287.08551025390625,297.2135009765625,286.9550476074219,1.0,0.3076499402523041,1.0,1.0,0.1695836037397384,1.0,-1.6031866073608398,1.4706213474273682,0.1325652003288269,1.0859618186950684,0.0,0.0,0.0,46.75983428955078,25.0,98.0048599243164,-0.0,362.3413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.107177734375,0.7614720463752747,0.1313175410032272,0.1187186166644096,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.109130859375,0.8101983666419983,0.1580100208520889,0.1500901281833648,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078796386719,0.7772877812385559,0.1397307366132736,0.0981732904911041,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1085205078125,0.7938864827156067,0.1487416625022888,0.141387328505516,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.8490185737609863,0.1831123083829879,0.8258904814720154,287.1124267578125,287.95001220703125,286.2144775390625,285.521240234375,287.3363342285156,297.2143249511719,287.12713623046875,1.0,0.3002985715866089,1.0,1.0,0.1988203674554824,1.0,-1.6014076471328735,1.436881184577942,0.1645265072584152,1.0526666641235352,0.0,0.0,0.0,40.23108673095703,25.0,209.001953125,-0.0,343.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
