time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.107177734375,0.7614720463752747,0.1313175410032272,0.1187186166644096,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.109130859375,0.8101983666419983,0.1580100208520889,0.1500901281833648,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078796386719,0.7772877812385559,0.1397307366132736,0.0981732904911041,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1085205078125,0.7938864827156067,0.1487416625022888,0.141387328505516,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.8490185737609863,0.1831123083829879,0.8258904814720154,287.1124267578125,287.95001220703125,286.2144775390625,285.521240234375,287.3363342285156,297.2143249511719,287.12713623046875,1.0,0.3002985715866089,1.0,1.0,0.1988203674554824,1.0,-1.6014076471328735,1.436881184577942,0.1645265072584152,1.0526666641235352,0.0,0.0,0.0,40.23108673095703,25.0,209.001953125,-0.0,343.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20916748046875,0.7797198295593262,0.1318440288305282,0.1190114915370941,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21142578125,0.8288456201553345,0.158849611878395,0.1506989449262619,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099609375,0.7964106202125549,0.1403432637453079,0.0984686240553855,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2107238769531,0.8133116960525513,0.1494614630937576,0.1418849378824234,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.21295166015625,0.8682361245155334,0.1833533942699432,0.826035737991333,287.2152099609375,287.95001220703125,286.2316589355469,285.53424072265625,287.4764709472656,297.21649169921875,287.23199462890625,1.0,0.2976022660732269,1.0,1.0,0.2134387493133545,1.0,-1.6036146879196167,1.4206150770187378,0.1829995661973953,1.0359705686569214,0.0,0.0,0.0,37.54726028442383,25.0,252.025634765625,-0.0,337.33233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218688964844,0.7999559044837952,0.1325177997350692,0.119452953338623,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243103027344,0.8489412069320679,0.1598317921161651,0.1514570862054824,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227233886719,0.8166542649269104,0.14108806848526,0.0988669469952583,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32354736328125,0.8328070044517517,0.1503203064203262,0.1425284743309021,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258972167969,0.8897918462753296,0.1837586611509323,0.8269937634468079,287.32830810546875,288.04998779296875,286.24871826171875,285.5469970703125,287.6110534667969,297.219970703125,287.34600830078125,1.0,0.2954273819923401,1.0,1.0,0.2261965274810791,1.0,-1.6074541807174685,1.4066777229309082,0.2007765173912048,1.0212482213974,0.0,0.0,0.0,35.14553451538086,25.0,284.9041442871094,-0.0,332.6695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657958984375,0.8434304594993591,0.1342520266771316,0.1207334697246551,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.8979626297950745,0.162191554903984,0.1533920466899871,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8606353998184204,0.1429429203271865,0.099951185286045,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.879214882850647,0.1524234861135482,0.1442244797945022,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.9439191222190856,0.1850176453590393,0.831158459186554,287.57293701171875,288.1499938964844,286.2823791503906,285.57183837890625,287.8974609375,297.2299499511719,287.5928649902344,1.0,0.2925095856189728,1.0,1.0,0.2517120838165283,1.0,-1.619649887084961,1.3794231414794922,0.2402266860008239,0.991460919380188,0.0,0.0,0.0,31.08007049560547,25.0,334.0933837890625,-0.0,327.5556030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657958984375,0.8434304594993591,0.1342520266771316,0.1207334697246551,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.8979626297950745,0.162191554903984,0.1533920466899871,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8606353998184204,0.1429429203271865,0.099951185286045,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.879214882850647,0.1524234861135482,0.1442244797945022,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.9439191222190856,0.1850176453590393,0.831158459186554,287.57293701171875,288.1499938964844,286.2823791503906,285.57183837890625,287.8974609375,297.2299499511719,287.5928649902344,1.0,0.2925095856189728,1.0,1.0,0.2517120838165283,1.0,-1.619649887084961,1.3794231414794922,0.2402266860008239,0.991460919380188,0.0,0.0,0.0,31.08007049560547,25.0,334.0933837890625,-0.0,327.5556030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8916407823562622,0.1364268511533737,0.1224716007709503,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446044921875,0.9563612341880798,0.1650177836418151,0.1558296829462051,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426208496094,0.9113256931304932,0.1452303677797317,0.1013819798827171,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436584472656,0.9342920184135436,0.1549800038337707,0.146411046385765,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462829589844,0.9914222955703736,0.1868189722299575,0.8299612998962402,287.849365234375,288.25,286.31561279296875,285.5959167480469,288.20849609375,297.2430725097656,287.8712463378906,1.0,0.2910450994968414,1.0,1.0,0.2772276103496551,1.0,-1.6331989765167236,1.348970890045166,0.2842279970645904,0.9583278298377992,0.0,0.0,0.0,28.22796058654785,28.0,377.7290649414063,-0.0,325.2743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8916407823562622,0.1364268511533737,0.1224716007709503,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446044921875,0.9563612341880798,0.1650177836418151,0.1558296829462051,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426208496094,0.9113256931304932,0.1452303677797317,0.1013819798827171,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436584472656,0.9342920184135436,0.1549800038337707,0.146411046385765,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462829589844,0.9914222955703736,0.1868189722299575,0.8299612998962402,287.849365234375,288.25,286.31561279296875,285.5959167480469,288.20849609375,297.2430725097656,287.8712463378906,1.0,0.2910450994968414,1.0,1.0,0.2772276103496551,1.0,-1.6331989765167236,1.348970890045166,0.2842279970645904,0.9583278298377992,0.0,0.0,0.0,28.22796058654785,28.0,377.7290649414063,-0.0,325.2743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.8942353129386902,0.1389042735099792,0.1246454566717147,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.098388671875,0.9596163630485536,0.1682212799787521,0.1587784588336944,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09686279296875,0.9141772389411926,0.1478563696146011,0.1031654626131057,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.09765625,0.9375575184822084,0.1578983217477798,0.1490946859121322,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09930419921875,0.9865514039993286,0.1895343363285064,0.8224226236343384,288.101806640625,288.3500061035156,286.3484802246094,285.6192932128906,288.4053649902344,297.2577514648437,288.11846923828125,1.0,0.2908718287944793,1.0,1.0,0.2913901209831238,1.0,-1.6299177408218384,1.3219246864318848,0.3079929947853088,0.9320182800292968,0.0,0.0,0.0,28.309608459472656,31.0,343.654296875,-0.0,324.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.8942353129386902,0.1389042735099792,0.1246454566717147,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.098388671875,0.9596163630485536,0.1682212799787521,0.1587784588336944,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09686279296875,0.9141772389411926,0.1478563696146011,0.1031654626131057,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.09765625,0.9375575184822084,0.1578983217477798,0.1490946859121322,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09930419921875,0.9865514039993286,0.1895343363285064,0.8224226236343384,288.101806640625,288.3500061035156,286.3484802246094,285.6192932128906,288.4053649902344,297.2577514648437,288.11846923828125,1.0,0.2908718287944793,1.0,1.0,0.2913901209831238,1.0,-1.6299177408218384,1.3219246864318848,0.3079929947853088,0.9320182800292968,0.0,0.0,0.0,28.309608459472656,31.0,343.654296875,-0.0,324.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.314208984375,0.8958427309989929,0.1415221542119979,0.126978188753128,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.9619099497795104,0.1717020869255066,0.1620160043239593,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.9161024689674376,0.1507076174020767,0.1051277965307235,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.9398399591445924,0.1610790193080902,0.1520530879497528,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170471191406,0.980644941329956,0.192981019616127,0.8161671757698059,288.319580078125,288.45001220703125,286.3811340332031,285.6421203613281,288.6029663085937,297.2730407714844,288.3357849121094,1.0,0.2920478880405426,1.0,1.0,0.3055526316165924,1.0,-1.635120511054993,1.3008698225021362,0.334250658750534,0.9098264575004578,0.0,0.0,0.0,28.653959274291992,34.0,314.2110900878906,-0.0,328.4745788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.314208984375,0.8958427309989929,0.1415221542119979,0.126978188753128,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.9619099497795104,0.1717020869255066,0.1620160043239593,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.9161024689674376,0.1507076174020767,0.1051277965307235,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.9398399591445924,0.1610790193080902,0.1520530879497528,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170471191406,0.980644941329956,0.192981019616127,0.8161671757698059,288.319580078125,288.45001220703125,286.3811340332031,285.6421203613281,288.6029663085937,297.2730407714844,288.3357849121094,1.0,0.2920478880405426,1.0,1.0,0.3055526316165924,1.0,-1.635120511054993,1.3008698225021362,0.334250658750534,0.9098264575004578,0.0,0.0,0.0,28.653959274291992,34.0,314.2110900878906,-0.0,328.4745788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4216003417969,0.896385669708252,0.1428764462471008,0.1281843781471252,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4237976074219,0.9628268480300904,0.173529252409935,0.1637199521064758,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.42236328125,0.916824460029602,0.1521995067596435,0.1061578318476677,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4231262207031,0.9407410621643066,0.1627496480941772,0.1536117047071457,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4242858886719,0.9779738783836364,0.1948884129524231,0.8150135278701782,288.42681884765625,288.45001220703125,286.3973693847656,285.6533508300781,288.70477294921875,297.2814025878906,288.44293212890625,1.0,0.2930854558944702,1.0,1.0,0.3126338720321655,1.0,-1.6403355598449707,1.2918788194656372,0.3484567999839782,0.899701714515686,0.0,0.0,0.0,28.904935836791992,34.0,306.7232666015625,-0.0,331.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5193176269531,0.8968383073806763,0.1442612260580063,0.1294193118810653,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5210266113281,0.9636632800102234,0.1754036843776703,0.1654743999242782,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199279785156,0.9174564480781556,0.1537248343229293,0.1072156652808189,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205078125,0.94155752658844,0.1644633263349533,0.1552166938781738,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213317871094,0.9755478501319884,0.1968783289194107,0.8150335550308228,288.52325439453125,288.54998779296875,286.41363525390625,285.6644897460937,288.7409362792969,297.2898864746094,288.5345153808594,1.0,0.2944026291370392,1.0,1.0,0.3132873475551605,1.0,-1.6471434831619265,1.2947602272033691,0.3523833453655243,0.9010714292526244,0.0,0.0,0.0,29.204593658447266,37.0,271.80035400390625,-0.0,336.11114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410217285156,0.8975532054901123,0.1469869166612625,0.1318963915109634,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64208984375,0.9651672840118408,0.1791410148143768,0.1690267026424408,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.9184866547584534,0.156721144914627,0.1093333438038826,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6417541503906,0.9430097937583924,0.1678742319345474,0.158462718129158,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6421813964844,0.9719823002815248,0.2008728682994842,0.8191372156143188,288.6434326171875,288.6499938964844,286.44610595703125,285.68658447265625,288.7953491210937,297.3063049316406,288.6510925292969,1.0,0.2978634238243103,1.0,1.0,0.3145942986011505,1.0,-1.6657488346099854,1.3054829835891724,0.3602659106254577,0.9076815843582152,0.0,0.0,0.0,29.93255043029785,40.0,187.9889678955078,-0.0,347.8113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410217285156,0.8975532054901123,0.1469869166612625,0.1318963915109634,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64208984375,0.9651672840118408,0.1791410148143768,0.1690267026424408,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.9184866547584534,0.156721144914627,0.1093333438038826,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6417541503906,0.9430097937583924,0.1678742319345474,0.158462718129158,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6421813964844,0.9719823002815248,0.2008728682994842,0.8191372156143188,288.6434326171875,288.6499938964844,286.44610595703125,285.68658447265625,288.7953491210937,297.3063049316406,288.6510925292969,1.0,0.2978634238243103,1.0,1.0,0.3145942986011505,1.0,-1.6657488346099854,1.3054829835891724,0.3602659106254577,0.9076815843582152,0.0,0.0,0.0,29.93255043029785,40.0,187.9889678955078,-0.0,347.8113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343139648437,0.898118793964386,0.1495952755212783,0.1342752277851104,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.966561496257782,0.1827786415815353,0.1725004613399505,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.734619140625,0.919312298297882,0.1595777124166488,0.1113605946302414,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73492431640625,0.944341480731964,0.1711833178997039,0.1616272926330566,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.9706937670707704,0.204663798213005,0.8289581537246704,288.7362670898437,288.75,286.4786682128906,285.7084350585937,288.8526611328125,297.321044921875,288.74249267578125,1.0,0.3023667335510254,1.0,1.0,0.3159012794494629,1.0,-1.6908029317855835,1.3206443786621094,0.3701585829257965,0.9173164963722228,0.0,0.0,0.0,30.809925079345703,43.0,141.16392517089844,-0.0,363.6560668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343139648437,0.898118793964386,0.1495952755212783,0.1342752277851104,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.966561496257782,0.1827786415815353,0.1725004613399505,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.734619140625,0.919312298297882,0.1595777124166488,0.1113605946302414,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73492431640625,0.944341480731964,0.1711833178997039,0.1616272926330566,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.9706937670707704,0.204663798213005,0.8289581537246704,288.7362670898437,288.75,286.4786682128906,285.7084350585937,288.8526611328125,297.321044921875,288.74249267578125,1.0,0.3023667335510254,1.0,1.0,0.3159012794494629,1.0,-1.6908029317855835,1.3206443786621094,0.3701585829257965,0.9173164963722228,0.0,0.0,0.0,30.809925079345703,43.0,141.16392517089844,-0.0,363.6560668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8077087402344,0.898679256439209,0.1520945131778717,0.1365545094013214,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.808349609375,0.9679449200630188,0.1862992942333221,0.1758660972118377,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80792236328125,0.920114815235138,0.1623183041810989,0.113301120698452,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.80816650390625,0.945664644241333,0.1743773370981216,0.1646843999624252,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083801269531,0.971701681613922,0.2080882936716079,0.8442165851593018,288.80914306640625,288.8500061035156,286.51141357421875,285.730224609375,288.8959350585937,297.33251953125,288.81378173828125,1.0,0.3078395128250122,1.0,1.0,0.315745085477829,1.0,-1.7218949794769287,1.3425956964492798,0.3792992532253265,0.9323977828025818,0.0,0.0,0.0,31.825889587402344,46.0,107.33932495117188,-0.0,383.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8077087402344,0.898679256439209,0.1520945131778717,0.1365545094013214,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.808349609375,0.9679449200630188,0.1862992942333221,0.1758660972118377,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80792236328125,0.920114815235138,0.1623183041810989,0.113301120698452,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.80816650390625,0.945664644241333,0.1743773370981216,0.1646843999624252,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083801269531,0.971701681613922,0.2080882936716079,0.8442165851593018,288.80914306640625,288.8500061035156,286.51141357421875,285.730224609375,288.8959350585937,297.33251953125,288.81378173828125,1.0,0.3078395128250122,1.0,1.0,0.315745085477829,1.0,-1.7218949794769287,1.3425956964492798,0.3792992532253265,0.9323977828025818,0.0,0.0,0.0,31.825889587402344,46.0,107.33932495117188,-0.0,383.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8669738769531,0.8992407917976379,0.1544760167598724,0.1387285888195037,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675537109375,0.9693151712417604,0.1896917521953582,0.1791107505559921,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671875,0.9209579825401306,0.1649584174156189,0.1151681467890739,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86737060546875,0.9469868540763856,0.1774513870477676,0.1676268279552459,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675842285156,0.9747328758239746,0.2110161632299423,0.8645617961883545,288.86822509765625,288.95001220703125,286.5444641113281,285.7520446777344,288.9398498535156,297.33941650390625,288.8722839355469,1.0,0.3142124116420746,1.0,1.0,0.3155889213085174,1.0,-1.7586066722869873,1.3684977293014526,0.3901088833808899,0.950171947479248,0.0,0.0,0.0,32.976776123046875,49.0,87.17507934570312,-0.0,408.1395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8669738769531,0.8992407917976379,0.1544760167598724,0.1387285888195037,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675537109375,0.9693151712417604,0.1896917521953582,0.1791107505559921,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671875,0.9209579825401306,0.1649584174156189,0.1151681467890739,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86737060546875,0.9469868540763856,0.1774513870477676,0.1676268279552459,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675842285156,0.9747328758239746,0.2110161632299423,0.8645617961883545,288.86822509765625,288.95001220703125,286.5444641113281,285.7520446777344,288.9398498535156,297.33941650390625,288.8722839355469,1.0,0.3142124116420746,1.0,1.0,0.3155889213085174,1.0,-1.7586066722869873,1.3684977293014526,0.3901088833808899,0.950171947479248,0.0,0.0,0.0,32.976776123046875,49.0,87.17507934570312,-0.0,408.1395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.894287109375,0.8995552659034729,0.1556261330842971,0.1397773027420044,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8948059082031,0.9700298309326172,0.1913436949253082,0.1806891858577728,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8944702148437,0.9214439988136292,0.1662487983703613,0.1160786598920822,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8946533203125,0.9476893544197084,0.1789487451314926,0.1690581142902374,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8948669433594,0.9769267439842224,0.2122676223516464,0.8765561580657959,288.8954772949219,288.95001220703125,286.5611267089844,285.76300048828125,288.9624328613281,297.3410949707031,288.8993225097656,1.0,0.3177183866500854,1.0,1.0,0.3155108392238617,1.0,-1.7789649963378906,1.38281512260437,0.3961498141288757,0.9599719047546388,0.0,0.0,0.0,33.600921630859375,49.0,81.15387725830078,-0.0,422.0505676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9231872558594,0.8999351263046265,0.1567547619342804,0.1408036649227142,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237976074219,0.9708054065704346,0.1929705440998077,0.1822413057088852,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.92340087890625,0.922025501728058,0.1675260365009308,0.1169775053858757,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9236145019531,0.9484676718711852,0.1804247051477432,0.1704664379358291,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.92388916015625,0.9795343279838562,0.2133679389953613,0.8897098302841187,288.9245910644531,289.04998779296875,286.5779113769531,285.77398681640625,288.9986572265625,297.3417358398437,288.92919921875,1.0,0.3214292228221893,1.0,1.0,0.3167182207107544,1.0,-1.800635576248169,1.3956444263458252,0.404991090297699,0.9679911732673644,0.0,0.0,0.0,34.255245208740234,52.0,83.45320129394531,-0.0,437.1429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9934997558594,0.9010058045387268,0.1589985340833664,0.1428271979093551,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9942321777344,0.9726178646087646,0.1961860507726669,0.1852963715791702,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9937744140625,0.9235959053039552,0.1700876504182815,0.1187677755951881,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9940185546875,0.950345814228058,0.1833487600088119,0.1732438653707504,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.994384765625,0.9857404828071594,0.2151353806257248,0.9192124009132384,288.9951477050781,289.1499938964844,286.6118469238281,285.7962341308594,289.0760192871094,297.341064453125,289.0002136230469,1.0,0.3294268250465393,1.0,1.0,0.3191329836845398,1.0,-1.8476327657699585,1.4232594966888428,0.4243732392787933,0.9851434826850892,0.0,0.0,0.0,35.651695251464844,70.0,94.68891143798828,-0.0,470.9747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9934997558594,0.9010058045387268,0.1589985340833664,0.1428271979093551,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9942321777344,0.9726178646087646,0.1961860507726669,0.1852963715791702,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9937744140625,0.9235959053039552,0.1700876504182815,0.1187677755951881,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9940185546875,0.950345814228058,0.1833487600088119,0.1732438653707504,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.994384765625,0.9857404828071594,0.2151353806257248,0.9192124009132384,288.9951477050781,289.1499938964844,286.6118469238281,285.7962341308594,289.0760192871094,297.341064453125,289.0002136230469,1.0,0.3294268250465393,1.0,1.0,0.3191329836845398,1.0,-1.8476327657699585,1.4232594966888428,0.4243732392787933,0.9851434826850892,0.0,0.0,0.0,35.651695251464844,70.0,94.68891143798828,-0.0,470.9747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740051269531,0.8817405104637146,0.1613054573535919,0.1449518650770187,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0749206542969,0.9524717926979064,0.1994004696607589,0.1884088367223739,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0743103027344,0.9024883508682252,0.1727298349142074,0.1206527799367904,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.9282951951026917,0.1862882375717163,0.1760930716991424,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0752258300781,0.9792614579200744,0.2160113006830215,0.9712505340576172,289.0761108398437,289.25,286.6464538574219,285.81884765625,289.1673583984375,297.3388671875,289.0821838378906,1.0,0.3445888757705688,1.0,1.0,0.3215477764606476,1.0,-1.9258296489715576,1.471799612045288,0.4540300667285919,1.0165144205093384,0.0,0.0,0.0,39.55657196044922,88.0,110.58032989501952,-0.0,535.0205688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740051269531,0.8817405104637146,0.1613054573535919,0.1449518650770187,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0749206542969,0.9524717926979064,0.1994004696607589,0.1884088367223739,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0743103027344,0.9024883508682252,0.1727298349142074,0.1206527799367904,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.9282951951026917,0.1862882375717163,0.1760930716991424,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0752258300781,0.9792614579200744,0.2160113006830215,0.9712505340576172,289.0761108398437,289.25,286.6464538574219,285.81884765625,289.1673583984375,297.3388671875,289.0821838378906,1.0,0.3445888757705688,1.0,1.0,0.3215477764606476,1.0,-1.9258296489715576,1.471799612045288,0.4540300667285919,1.0165144205093384,0.0,0.0,0.0,39.55657196044922,88.0,110.58032989501952,-0.0,535.0205688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16900634765625,0.7855144739151001,0.1635357439517974,0.1474995166063308,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16998291015625,0.8415050506591797,0.202391967177391,0.1918463259935379,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1693420410156,0.8041211366653442,0.1752032339572906,0.1228271573781967,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1697082519531,0.8239020705223083,0.1890173256397247,0.1792826503515243,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1702880859375,0.8607800602912903,0.2165849357843399,0.9761563539505004,289.1712646484375,289.3500061035156,286.6817626953125,285.84197998046875,289.27685546875,297.3382568359375,289.1779479980469,1.0,0.3609865605831146,1.0,1.0,0.3282577395439148,1.0,-1.9416347742080688,1.468617558479309,0.4730172455310821,1.0097686052322388,0.0,0.0,0.0,54.35971832275391,76.0,129.15438842773438,-0.0,596.1253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16900634765625,0.7855144739151001,0.1635357439517974,0.1474995166063308,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16998291015625,0.8415050506591797,0.202391967177391,0.1918463259935379,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1693420410156,0.8041211366653442,0.1752032339572906,0.1228271573781967,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1697082519531,0.8239020705223083,0.1890173256397247,0.1792826503515243,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1702880859375,0.8607800602912903,0.2165849357843399,0.9761563539505004,289.1712646484375,289.3500061035156,286.6817626953125,285.84197998046875,289.27685546875,297.3382568359375,289.1779479980469,1.0,0.3609865605831146,1.0,1.0,0.3282577395439148,1.0,-1.9416347742080688,1.468617558479309,0.4730172455310821,1.0097686052322388,0.0,0.0,0.0,54.35971832275391,76.0,129.15438842773438,-0.0,596.1253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2755432128906,0.7654631733894348,0.165939375758171,0.1498158574104309,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8217560648918152,0.2054376900196075,0.1949148774147033,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27587890625,0.7832598686218262,0.1776980906724929,0.1247204318642616,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2762451171875,0.8037798404693604,0.1917757987976074,0.182091012597084,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2768249511719,0.8371924161911011,0.2176825702190399,0.981537699699402,289.2778625488281,289.45001220703125,286.7178955078125,285.8657531738281,289.3912048339844,297.3406066894531,289.2847595214844,1.0,0.3682537674903869,1.0,1.0,0.334967702627182,1.0,-1.9602118730545044,1.4667402505874634,0.4934716820716858,1.0037217140197754,0.0,0.0,0.0,60.40450668334961,64.0,143.7107696533203,-0.0,630.0669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2755432128906,0.7654631733894348,0.165939375758171,0.1498158574104309,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8217560648918152,0.2054376900196075,0.1949148774147033,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27587890625,0.7832598686218262,0.1776980906724929,0.1247204318642616,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2762451171875,0.8037798404693604,0.1917757987976074,0.182091012597084,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2768249511719,0.8371924161911011,0.2176825702190399,0.981537699699402,289.2778625488281,289.45001220703125,286.7178955078125,285.8657531738281,289.3912048339844,297.3406066894531,289.2847595214844,1.0,0.3682537674903869,1.0,1.0,0.334967702627182,1.0,-1.9602118730545044,1.4667402505874634,0.4934716820716858,1.0037217140197754,0.0,0.0,0.0,60.40450668334961,64.0,143.7107696533203,-0.0,630.0669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.7670239806175232,0.1672459095716476,0.1509576290845871,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33154296875,0.823318362236023,0.2070319503545761,0.1963974088430404,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.7847608327865601,0.1789768040180206,0.1256071329116821,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33123779296875,0.8053702116012573,0.1931918412446975,0.1834190636873245,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.8376017808914185,0.2184014320373535,0.984532356262207,289.3328552246094,289.45001220703125,286.736328125,285.8778991699219,289.4485168457031,297.34234619140625,289.33984375,1.0,0.3696412742137909,1.0,1.0,0.3383226692676544,1.0,-1.969619512557984,1.4657803773880005,0.5038391351699829,1.0006380081176758,0.0,0.0,0.0,60.75299835205078,64.0,148.27513122558594,-0.0,638.3914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3845520019531,0.7735131978988647,0.1686211079359054,0.1521168798208236,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855285644531,0.8297252655029297,0.2086816579103469,0.1978821158409118,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3848876953125,0.7913227081298828,0.1802815347909927,0.1264743208885193,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852233886719,0.8119637966156006,0.1946368962526321,0.1847237944602966,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3857421875,0.8430736660957336,0.2192103862762451,0.987730860710144,289.3867492675781,289.54998779296875,286.7549743652344,285.8902282714844,289.4974975585937,297.34442138671875,289.3932189941406,1.0,0.3699634969234466,1.0,1.0,0.3408445715904236,1.0,-1.9792439937591555,1.4665944576263428,0.5126495361328125,0.9992743134498596,0.0,0.0,0.0,59.87602233886719,52.0,147.35494995117188,-0.0,642.8274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4853210449219,0.8011301159858704,0.1715229153633117,0.1544824838638305,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4862365722656,0.8571168184280396,0.2121269404888153,0.2008843421936035,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4856262207031,0.8184092044830322,0.1829720139503479,0.1281815618276596,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4859619140625,0.8381109237670898,0.1976150423288345,0.187303826212883,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48638916015625,0.8693820834159851,0.221037670969963,0.994636297225952,289.48736572265625,289.6499938964844,286.7931213378906,285.91558837890625,289.5935363769531,297.3492126464844,289.4935607910156,1.0,0.3681906163692474,1.0,1.0,0.3458883166313171,1.0,-1.9991321563720703,1.4687342643737793,0.5303978323936462,0.9969170689582824,0.0,0.0,0.0,55.29023361206055,40.0,141.75906372070312,-0.0,642.6598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4853210449219,0.8011301159858704,0.1715229153633117,0.1544824838638305,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4862365722656,0.8571168184280396,0.2121269404888153,0.2008843421936035,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4856262207031,0.8184092044830322,0.1829720139503479,0.1281815618276596,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4859619140625,0.8381109237670898,0.1976150423288345,0.187303826212883,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48638916015625,0.8693820834159851,0.221037670969963,0.994636297225952,289.48736572265625,289.6499938964844,286.7931213378906,285.91558837890625,289.5935363769531,297.3492126464844,289.4935607910156,1.0,0.3681906163692474,1.0,1.0,0.3458883166313171,1.0,-1.9991321563720703,1.4687342643737793,0.5303978323936462,0.9969170689582824,0.0,0.0,0.0,55.29023361206055,40.0,141.75906372070312,-0.0,642.6598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845947265625,0.8507834672927856,0.1745863556861877,0.1569001674652099,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.58551025390625,0.9141469597816468,0.2157487869262695,0.2039497345685959,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5848999023437,0.8684237003326416,0.1857794672250747,0.129888653755188,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5852355957031,0.8913722634315491,0.2007159143686294,0.1898900419473648,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.9266461133956908,0.2230844497680664,1.0020887851715088,289.58660888671875,289.75,286.8323974609375,285.9419250488281,289.6901550292969,297.3547058105469,289.5926818847656,1.0,0.3641628324985504,1.0,1.0,0.3509320616722107,1.0,-2.0198230743408203,1.471216320991516,0.5486066341400146,0.994722545146942,0.0,0.0,0.0,48.00314712524414,28.0,138.98585510253906,-0.0,633.7870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
