time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845947265625,0.8507834672927856,0.1745863556861877,0.1569001674652099,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.58551025390625,0.9141469597816468,0.2157487869262695,0.2039497345685959,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5848999023437,0.8684237003326416,0.1857794672250747,0.129888653755188,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5852355957031,0.8913722634315491,0.2007159143686294,0.1898900419473648,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.9266461133956908,0.2230844497680664,1.0020887851715088,289.58660888671875,289.75,286.8323974609375,285.9419250488281,289.6901550292969,297.3547058105469,289.5926818847656,1.0,0.3641628324985504,1.0,1.0,0.3509320616722107,1.0,-2.0198230743408203,1.471216320991516,0.5486066341400146,0.994722545146942,0.0,0.0,0.0,48.00314712524414,28.0,138.98585510253906,-0.0,633.7870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.68707275390625,0.9224122762680054,0.1777515709400177,0.1594781428575515,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68798828125,0.9911757111549376,0.2194957584142685,0.2072043120861053,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6873474121094,0.9440359473228456,0.188670203089714,0.1317042857408523,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6877136230469,0.9701426029205322,0.2039034515619278,0.1926267147064209,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68804931640625,0.994454026222229,0.2253624945878982,0.995583176612854,289.6890869140625,289.8500061035156,286.8729553222656,285.9693298339844,289.78973388671875,297.36090087890625,289.695068359375,1.0,0.3579489290714264,1.0,1.0,0.3567672371864319,1.0,-2.021080493927002,1.459083914756775,0.5619966387748718,0.9831593036651612,0.0,0.0,0.0,41.33991241455078,46.0,140.4647979736328,-0.0,612.8338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.68707275390625,0.9224122762680054,0.1777515709400177,0.1594781428575515,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68798828125,0.9911757111549376,0.2194957584142685,0.2072043120861053,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6873474121094,0.9440359473228456,0.188670203089714,0.1317042857408523,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6877136230469,0.9701426029205322,0.2039034515619278,0.1926267147064209,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68804931640625,0.994454026222229,0.2253624945878982,0.995583176612854,289.6890869140625,289.8500061035156,286.8729553222656,285.9693298339844,289.78973388671875,297.36090087890625,289.695068359375,1.0,0.3579489290714264,1.0,1.0,0.3567672371864319,1.0,-2.021080493927002,1.459083914756775,0.5619966387748718,0.9831593036651612,0.0,0.0,0.0,41.33991241455078,46.0,140.4647979736328,-0.0,612.8338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7821350097656,0.9259645938873292,0.1810473501682281,0.1623900979757309,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.78302001953125,0.993549644947052,0.2234311401844024,0.2108537405729293,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78240966796875,0.9466747045516968,0.1917022466659546,0.1337808966636657,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7827453613281,0.972553014755249,0.2072363942861557,0.1957201659679412,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.782958984375,0.9900437593460084,0.2284934818744659,0.9867274761199952,289.7840270996094,289.95001220703125,286.9148864746094,285.9979553222656,289.8886413574219,297.3655090332031,289.79034423828125,1.0,0.3601289987564087,1.0,1.0,0.3626024127006531,1.0,-2.027937412261963,1.4507794380187988,0.5771580934524536,0.972345530986786,0.0,0.0,0.0,41.69533157348633,64.0,137.353759765625,-0.0,618.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7821350097656,0.9259645938873292,0.1810473501682281,0.1623900979757309,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.78302001953125,0.993549644947052,0.2234311401844024,0.2108537405729293,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78240966796875,0.9466747045516968,0.1917022466659546,0.1337808966636657,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7827453613281,0.972553014755249,0.2072363942861557,0.1957201659679412,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.782958984375,0.9900437593460084,0.2284934818744659,0.9867274761199952,289.7840270996094,289.95001220703125,286.9148864746094,285.9979553222656,289.8886413574219,297.3655090332031,289.79034423828125,1.0,0.3601289987564087,1.0,1.0,0.3626024127006531,1.0,-2.027937412261963,1.4507794380187988,0.5771580934524536,0.972345530986786,0.0,0.0,0.0,41.69533157348633,64.0,137.353759765625,-0.0,618.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.9266825914382936,0.18277508020401,0.1639231145381927,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83551025390625,0.9939814209938048,0.2255037873983383,0.2127847671508789,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348693847656,0.946960151195526,0.1933039873838424,0.1348842829465866,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.835205078125,0.9728379249572754,0.2089910209178924,0.1973568797111511,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8354797363281,0.9913707375526428,0.2300890386104583,0.9991137385368348,289.8365783691406,289.95001220703125,286.9364013671875,286.0127868652344,289.9455871582031,297.3681335449219,289.8432922363281,1.0,0.3642211854457855,1.0,1.0,0.3655200004577636,1.0,-2.0502498149871826,1.4586890935897827,0.5915606617927551,0.9750248789787292,0.0,0.0,0.0,42.49960708618164,64.0,142.6403350830078,-0.0,638.5083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8892822265625,0.9269480109214784,0.1845466643571853,0.165499210357666,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902282714844,0.9940974116325378,0.2276279330253601,0.2147717773914337,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8895568847656,0.94680517911911,0.1949481517076492,0.136021539568901,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899230957031,0.9727338552474976,0.2107898145914077,0.1990410685539245,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902282714844,0.9945387244224548,0.231525182723999,1.0205786228179932,289.8913269042969,290.04998779296875,286.95831298828125,286.0279235839844,290.00103759765625,297.37127685546875,289.8980407714844,1.0,0.3701748847961426,1.0,1.0,0.3679060041904449,1.0,-2.0836658477783203,1.474705696105957,0.6089602708816528,0.9832995533943176,0.0,0.0,0.0,43.67102813720703,82.0,147.01759338378906,-0.0,669.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.00244140625,0.8673705458641052,0.1880794167518615,0.1689390689134597,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033874511719,0.934282124042511,0.2318632006645202,0.2190541625022888,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0027160644531,0.8829746246337891,0.1982134878635406,0.138512834906578,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030517578125,0.9069658517837524,0.2143687605857849,0.2027071714401245,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0034484863281,0.9379599690437316,0.2336704432964325,1.0497254133224487,290.0045166015625,290.1499938964844,287.0032958984375,286.059326171875,290.10870361328125,297.37890625,290.0107421875,1.0,0.3855108916759491,1.0,1.0,0.3726780116558075,1.0,-2.1409623622894287,1.5002433061599731,0.6407191157341003,0.996799111366272,0.0,0.0,0.0,52.07397079467773,100.0,152.13893127441406,-0.0,746.0393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.00244140625,0.8673705458641052,0.1880794167518615,0.1689390689134597,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033874511719,0.934282124042511,0.2318632006645202,0.2190541625022888,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0027160644531,0.8829746246337891,0.1982134878635406,0.138512834906578,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030517578125,0.9069658517837524,0.2143687605857849,0.2027071714401245,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0034484863281,0.9379599690437316,0.2336704432964325,1.0497254133224487,290.0045166015625,290.1499938964844,287.0032958984375,286.059326171875,290.10870361328125,297.37890625,290.0107421875,1.0,0.3855108916759491,1.0,1.0,0.3726780116558075,1.0,-2.1409623622894287,1.5002433061599731,0.6407191157341003,0.996799111366272,0.0,0.0,0.0,52.07397079467773,100.0,152.13893127441406,-0.0,746.0393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.8019752502441406,0.1915124356746673,0.1725276708602905,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1030578613281,0.8569118976593018,0.2360073626041412,0.22349713742733,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024169921875,0.8154783844947815,0.2013551741838455,0.1411071866750717,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1027526855469,0.8355594277381897,0.2178318053483963,0.2065199017524719,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1030578613281,0.8573963642120361,0.2359446883201599,1.0620057582855225,290.10400390625,290.25,287.04998779296875,286.09228515625,290.2032775878906,297.3852233886719,290.1098937988281,1.0,0.4017627537250519,1.0,1.0,0.37745001912117,1.0,-2.167475938796997,1.5061827898025513,0.661293089389801,0.9962320923805236,0.0,0.0,0.0,66.5595932006836,103.0,142.75515747070312,-0.0,824.8063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.8019752502441406,0.1915124356746673,0.1725276708602905,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1030578613281,0.8569118976593018,0.2360073626041412,0.22349713742733,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024169921875,0.8154783844947815,0.2013551741838455,0.1411071866750717,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1027526855469,0.8355594277381897,0.2178318053483963,0.2065199017524719,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1030578613281,0.8573963642120361,0.2359446883201599,1.0620057582855225,290.10400390625,290.25,287.04998779296875,286.09228515625,290.2032775878906,297.3852233886719,290.1098937988281,1.0,0.4017627537250519,1.0,1.0,0.37745001912117,1.0,-2.167475938796997,1.5061827898025513,0.661293089389801,0.9962320923805236,0.0,0.0,0.0,66.5595932006836,103.0,142.75515747070312,-0.0,824.8063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7736203074455261,0.195045068860054,0.1760226786136627,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20831298828125,0.8285480737686157,0.2402466386556625,0.2278425693511963,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076721191406,0.786253809928894,0.2045016586780548,0.1435743868350982,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080078125,0.8075492978096008,0.2213016003370285,0.210164338350296,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20831298828125,0.8270257711410522,0.2383489608764648,1.0744061470031738,290.2093200683594,290.3500061035156,287.0979919433594,286.1261291503906,290.3111877441406,297.3907775878906,290.2154846191406,1.0,0.4142857193946838,1.0,1.0,0.3833739757537842,1.0,-2.1991288661956787,1.5125539302825928,0.6865749955177307,0.9954484701156616,0.0,0.0,0.0,77.01998901367188,91.0,146.4763946533203,-0.0,893.3192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7736203074455261,0.195045068860054,0.1760226786136627,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20831298828125,0.8285480737686157,0.2402466386556625,0.2278425693511963,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076721191406,0.786253809928894,0.2045016586780548,0.1435743868350982,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080078125,0.8075492978096008,0.2213016003370285,0.210164338350296,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20831298828125,0.8270257711410522,0.2383489608764648,1.0744061470031738,290.2093200683594,290.3500061035156,287.0979919433594,286.1261291503906,290.3111877441406,297.3907775878906,290.2154846191406,1.0,0.4142857193946838,1.0,1.0,0.3833739757537842,1.0,-2.1991288661956787,1.5125539302825928,0.6865749955177307,0.9954484701156616,0.0,0.0,0.0,77.01998901367188,91.0,146.4763946533203,-0.0,893.3192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.315185546875,0.7738417387008667,0.1987285763025283,0.1793449521064758,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.8286069631576538,0.2446320950984954,0.2319995909929275,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.7856782078742981,0.2077258080244064,0.145848274230957,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.8070317506790161,0.2248424142599105,0.213542491197586,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.8251747488975525,0.2408924400806427,1.085898995399475,290.3169860839844,290.45001220703125,287.1467590332031,286.1600646972656,290.4181213378906,297.3966369628906,290.3230285644531,1.0,0.4196189045906067,1.0,1.0,0.3892979025840759,1.0,-2.2287096977233887,1.5173643827438354,0.7113451957702637,0.9935644268989564,0.0,0.0,0.0,79.48887634277344,79.0,148.527099609375,-0.0,931.3058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.315185546875,0.7738417387008667,0.1987285763025283,0.1793449521064758,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.8286069631576538,0.2446320950984954,0.2319995909929275,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.7856782078742981,0.2077258080244064,0.145848274230957,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.8070317506790161,0.2248424142599105,0.213542491197586,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.8251747488975525,0.2408924400806427,1.085898995399475,290.3169860839844,290.45001220703125,287.1467590332031,286.1600646972656,290.4181213378906,297.3966369628906,290.3230285644531,1.0,0.4196189045906067,1.0,1.0,0.3892979025840759,1.0,-2.2287096977233887,1.5173643827438354,0.7113451957702637,0.9935644268989564,0.0,0.0,0.0,79.48887634277344,79.0,148.527099609375,-0.0,931.3058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3688659667969,0.7806909084320068,0.2006343603134155,0.1809781342744827,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36968994140625,0.8352538347244263,0.2468900978565216,0.2340487241744995,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3690490722656,0.7922795414924622,0.2093857079744339,0.1469499915838241,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3693542480469,0.8135620951652527,0.2266570925712585,0.2151805609464645,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36962890625,0.8308344483375549,0.2422230988740921,1.091482162475586,290.3706359863281,290.45001220703125,287.17144775390625,286.17706298828125,290.4710693359375,297.3998413085937,290.3765869140625,1.0,0.4205439388751983,1.0,1.0,0.3922598958015442,1.0,-2.243131160736084,1.5194861888885498,0.7236449718475342,0.9924059510231018,0.0,0.0,0.0,78.46380615234375,79.0,148.72366333007812,-0.0,941.6404418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4203186035156,0.7912521362304688,0.2025780826807022,0.182607963681221,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4210510253906,0.8455895185470581,0.2491892874240875,0.2360963672399521,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.42047119140625,0.8025925159454346,0.2110776007175445,0.1480438262224197,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4207763671875,0.823324978351593,0.2285019010305404,0.216805949807167,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4209899902344,0.8400709629058838,0.2435898184776306,1.0970370769500732,290.4219055175781,290.54998779296875,287.1963195800781,286.194091796875,290.5157165527344,297.4031982421875,290.4272766113281,1.0,0.4206534624099731,1.0,1.0,0.3943539559841156,1.0,-2.2574880123138428,1.5234113931655884,0.734076738357544,0.9930551052093506,0.0,0.0,0.0,76.39065551757812,67.0,144.0878448486328,-0.0,947.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.8229411244392395,0.2065408676862716,0.1858593523502349,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.51470947265625,0.879211962223053,0.2538818717002868,0.2401976436376571,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.51416015625,0.8328279256820679,0.2145311832427978,0.1502182930707931,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.8538978695869446,0.2322582155466079,0.2200350761413574,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146179199219,0.8709700107574463,0.2463996559381485,1.1081010103225708,290.5155029296875,290.6499938964844,287.24664306640625,286.22821044921875,290.60235595703125,297.4100646972656,290.5205078125,1.0,0.4190961122512817,1.0,1.0,0.3985420763492584,1.0,-2.286102533340454,1.5313770771026611,0.7547255754470825,0.9944795966148376,0.0,0.0,0.0,69.91705322265625,55.0,133.50588989257812,-0.0,951.7081298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.8229411244392395,0.2065408676862716,0.1858593523502349,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.51470947265625,0.879211962223053,0.2538818717002868,0.2401976436376571,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.51416015625,0.8328279256820679,0.2145311832427978,0.1502182930707931,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.8538978695869446,0.2322582155466079,0.2200350761413574,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146179199219,0.8709700107574463,0.2463996559381485,1.1081010103225708,290.5155029296875,290.6499938964844,287.24664306640625,286.22821044921875,290.60235595703125,297.4100646972656,290.5205078125,1.0,0.4190961122512817,1.0,1.0,0.3985420763492584,1.0,-2.286102533340454,1.5313770771026611,0.7547255754470825,0.9944795966148376,0.0,0.0,0.0,69.91705322265625,55.0,133.50588989257812,-0.0,951.7081298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.8742947578430176,0.2105894535779953,0.1891085505485534,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6050109863281,0.9415099024772644,0.2586885094642639,0.2443224042654037,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044616699219,0.8848904371261597,0.2180685400962829,0.1523887664079666,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.604736328125,0.9094240069389344,0.2360950112342834,0.2232553958892822,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6048889160156,0.9288850426673888,0.2492961138486862,1.1191598176956177,290.6057434082031,290.75,287.29766845703125,286.2624206542969,290.6882629394531,297.4169311523437,290.6105651855469,1.0,0.4159356951713562,1.0,1.0,0.4027302265167236,1.0,-2.3147218227386475,1.53924560546875,0.7754762172698975,0.9957887530326844,0.0,0.0,0.0,61.27235794067383,43.0,127.42237091064452,-0.0,946.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.8742947578430176,0.2105894535779953,0.1891085505485534,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6050109863281,0.9415099024772644,0.2586885094642639,0.2443224042654037,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044616699219,0.8848904371261597,0.2180685400962829,0.1523887664079666,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.604736328125,0.9094240069389344,0.2360950112342834,0.2232553958892822,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6048889160156,0.9288850426673888,0.2492961138486862,1.1191598176956177,290.6057434082031,290.75,287.29766845703125,286.2624206542969,290.6882629394531,297.4169311523437,290.6105651855469,1.0,0.4159356951713562,1.0,1.0,0.4027302265167236,1.0,-2.3147218227386475,1.53924560546875,0.7754762172698975,0.9957887530326844,0.0,0.0,0.0,61.27235794067383,43.0,127.42237091064452,-0.0,946.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6992492675781,0.9501853585243224,0.2146863490343094,0.1924744397401809,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6997985839844,0.9951128959655762,0.2639664709568023,0.2350666970014572,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993713378906,0.9612982869148254,0.2216523587703704,0.1546491533517837,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996459960937,0.9854702949523926,0.2399746775627136,0.2265942841768264,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6997985839844,0.9979753494262696,0.2522497177124023,1.1282227039337158,290.7007141113281,290.8500061035156,287.3494567871094,286.29669189453125,290.7847900390625,297.4247741699219,290.7057800292969,1.0,0.4110343158245086,1.0,1.0,0.4084024131298065,1.0,-2.325897455215454,1.5329430103302002,0.7929545044898987,0.9876648783683776,0.0,0.0,0.0,53.573150634765625,63.0,131.24371337890625,-0.0,927.5191650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6992492675781,0.9501853585243224,0.2146863490343094,0.1924744397401809,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6997985839844,0.9951128959655762,0.2639664709568023,0.2350666970014572,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993713378906,0.9612982869148254,0.2216523587703704,0.1546491533517837,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996459960937,0.9854702949523926,0.2399746775627136,0.2265942841768264,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6997985839844,0.9979753494262696,0.2522497177124023,1.1282227039337158,290.7007141113281,290.8500061035156,287.3494567871094,286.29669189453125,290.7847900390625,297.4247741699219,290.7057800292969,1.0,0.4110343158245086,1.0,1.0,0.4084024131298065,1.0,-2.325897455215454,1.5329430103302002,0.7929545044898987,0.9876648783683776,0.0,0.0,0.0,53.573150634765625,63.0,131.24371337890625,-0.0,927.5191650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7945861816406,0.8938873410224915,0.2187666445970535,0.1964269429445266,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7955627441406,0.9651445746421814,0.2699649035930633,0.2547223567962646,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7947692871094,0.9030190706253052,0.2252808511257171,0.157363012433052,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.795166015625,0.9304025769233704,0.2440589666366577,0.2306180298328399,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953491210937,0.947426974773407,0.255740225315094,1.1470239162445068,290.7963256835937,290.95001220703125,287.4018859863281,286.3310546875,290.87310791015625,297.436767578125,290.7996826171875,1.0,0.4134991466999054,1.0,1.0,0.4140745997428894,1.0,-2.295040845870972,1.50195050239563,0.793090283870697,0.9592610597610474,0.0,0.0,0.0,59.23663711547852,83.0,132.1162109375,-0.0,954.6466064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7945861816406,0.8938873410224915,0.2187666445970535,0.1964269429445266,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7955627441406,0.9651445746421814,0.2699649035930633,0.2547223567962646,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7947692871094,0.9030190706253052,0.2252808511257171,0.157363012433052,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.795166015625,0.9304025769233704,0.2440589666366577,0.2306180298328399,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953491210937,0.947426974773407,0.255740225315094,1.1470239162445068,290.7963256835937,290.95001220703125,287.4018859863281,286.3310546875,290.87310791015625,297.436767578125,290.7996826171875,1.0,0.4134991466999054,1.0,1.0,0.4140745997428894,1.0,-2.295040845870972,1.50195050239563,0.793090283870697,0.9592610597610474,0.0,0.0,0.0,59.23663711547852,83.0,132.1162109375,-0.0,954.6466064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8414611816406,0.95463365316391,0.2210875153541565,0.1981466263532638,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8420104980469,0.9962188005447388,0.2734065353870392,0.2399848848581314,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8415832519531,0.964181125164032,0.2273296564817428,0.1585568934679031,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8419189453125,0.9879910349845886,0.2462261170148849,0.2324337363243103,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.842041015625,0.9977423548698424,0.257560521364212,1.145560622215271,290.84307861328125,290.95001220703125,287.4283752441406,286.3482360839844,290.9341735839844,297.4419250488281,290.8489990234375,1.0,0.420055627822876,1.0,1.0,0.416910707950592,1.0,-2.3704752922058105,1.5405713319778442,0.8299040198326111,0.9838789701461792,0.0,0.0,0.0,55.49309921264648,83.0,137.25901794433594,-0.0,981.5496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.9485347867012024,0.2233070135116577,0.2001634389162063,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944702148437,0.9977409839630128,0.2764969170093536,0.2482670545578003,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8940124511719,0.9578647613525392,0.2292836606502533,0.1599417924880981,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8943176269531,0.9826924800872804,0.2483043670654297,0.2344260066747665,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944702148437,0.994374454021454,0.2591280043125152,1.1616240739822388,290.8953857421875,291.04998779296875,287.4550170898437,286.3654479980469,290.9857177734375,297.44732666015625,290.9009094238281,1.0,0.4272367656230926,1.0,1.0,0.4194996058940887,1.0,-2.408485412597656,1.557511329650879,0.8509739637374878,0.991961658000946,0.0,0.0,0.0,57.667259216308594,103.0,140.19595336914062,-0.0,1030.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947204589844,0.8734424710273743,0.227647453546524,0.2044893205165863,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99530029296875,0.942314088344574,0.2809862494468689,0.2655534446239471,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947814941406,0.8806501030921936,0.2331218868494033,0.16294926404953,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.9048399329185486,0.2524124383926391,0.2387437671422958,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.9180063009262084,0.2621932327747345,1.1774156093597412,290.9959716796875,291.1499938964844,287.5087890625,286.3998718261719,291.0792541503906,297.449951171875,291.0007019042969,1.0,0.4437379240989685,1.0,1.0,0.4246774613857269,1.0,-2.457043170928955,1.574681520462036,0.8823615908622742,0.9981337785720824,0.0,0.0,0.0,70.14768981933594,123.0,137.19862365722656,-0.0,1138.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947204589844,0.8734424710273743,0.227647453546524,0.2044893205165863,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99530029296875,0.942314088344574,0.2809862494468689,0.2655534446239471,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947814941406,0.8806501030921936,0.2331218868494033,0.16294926404953,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.9048399329185486,0.2524124383926391,0.2387437671422958,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.9180063009262084,0.2621932327747345,1.1774156093597412,290.9959716796875,291.1499938964844,287.5087890625,286.3998718261719,291.0792541503906,297.449951171875,291.0007019042969,1.0,0.4437379240989685,1.0,1.0,0.4246774613857269,1.0,-2.457043170928955,1.574681520462036,0.8823615908622742,0.9981337785720824,0.0,0.0,0.0,70.14768981933594,123.0,137.19862365722656,-0.0,1138.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.8208605051040649,0.2319352924823761,0.2088849544525146,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.8773874640464783,0.2856724560260772,0.27049320936203,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.8264317512512207,0.2369347065687179,0.1660327613353729,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8470782041549683,0.2565138936042785,0.2431849241256714,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.85655677318573,0.265287309885025,1.1939406394958496,291.0899658203125,291.1499938964844,287.5632019042969,286.4343566894531,291.1697998046875,297.4522705078125,291.0946960449219,1.0,0.4617211818695068,1.0,1.0,0.4298552870750427,1.0,-2.5000948905944824,1.588405966758728,0.9116889834403992,1.0021063089370728,0.0,0.0,0.0,86.46566009521484,126.0,132.37364196777344,-0.0,1257.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.8208605051040649,0.2319352924823761,0.2088849544525146,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.8773874640464783,0.2856724560260772,0.27049320936203,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.8264317512512207,0.2369347065687179,0.1660327613353729,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8470782041549683,0.2565138936042785,0.2431849241256714,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.85655677318573,0.265287309885025,1.1939406394958496,291.0899658203125,291.1499938964844,287.5632019042969,286.4343566894531,291.1697998046875,297.4522705078125,291.0946960449219,1.0,0.4617211818695068,1.0,1.0,0.4298552870750427,1.0,-2.5000948905944824,1.588405966758728,0.9116889834403992,1.0021063089370728,0.0,0.0,0.0,86.46566009521484,126.0,132.37364196777344,-0.0,1257.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7967656254768372,0.2362307906150818,0.2131108194589615,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.85112065076828,0.2906971871852875,0.2755584120750427,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.8020612001419067,0.2407419681549072,0.1689859181642532,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.8228144645690918,0.2606197595596313,0.2474609613418579,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.8305677771568298,0.2684147953987121,1.2098065614700315,291.1830749511719,291.1499938964844,287.6181945800781,286.4688415527344,291.2608642578125,297.45556640625,291.1877136230469,1.0,0.4750399589538574,1.0,1.0,0.4353110790252685,1.0,-2.539010524749756,1.5989644527435305,0.9400461316108704,1.003688931465149,0.0,0.0,0.0,98.30176544189452,114.0,130.20516967773438,-0.0,1356.1683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7967656254768372,0.2362307906150818,0.2131108194589615,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.85112065076828,0.2906971871852875,0.2755584120750427,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.8020612001419067,0.2407419681549072,0.1689859181642532,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.8228144645690918,0.2606197595596313,0.2474609613418579,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.8305677771568298,0.2684147953987121,1.2098065614700315,291.1830749511719,291.1499938964844,287.6181945800781,286.4688415527344,291.2608642578125,297.45556640625,291.1877136230469,1.0,0.4750399589538574,1.0,1.0,0.4353110790252685,1.0,-2.539010524749756,1.5989644527435305,0.9400461316108704,1.003688931465149,0.0,0.0,0.0,98.30176544189452,114.0,130.20516967773438,-0.0,1356.1683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.7984229922294617,0.2406271398067474,0.2170682400465011,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745056152344,0.8526480197906494,0.295989066362381,0.2805312573909759,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.80302494764328,0.2445773929357528,0.1716857850551605,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.8236972689628601,0.2647564113140106,0.251398354768753,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8304462432861328,0.2716173529624939,1.224256157875061,291.27508544921875,291.1499938964844,287.6737976074219,286.5033874511719,291.3504943847656,297.4598999023437,291.2795715332031,1.0,0.48111492395401,1.0,1.0,0.4407668709754944,1.0,-2.575082540512085,1.6077440977096558,0.967338502407074,1.0041558742523191,0.0,0.0,0.0,100.92359924316406,102.0,128.2297821044922,-0.0,1413.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.7984229922294617,0.2406271398067474,0.2170682400465011,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745056152344,0.8526480197906494,0.295989066362381,0.2805312573909759,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.80302494764328,0.2445773929357528,0.1716857850551605,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.8236972689628601,0.2647564113140106,0.251398354768753,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8304462432861328,0.2716173529624939,1.224256157875061,291.27508544921875,291.1499938964844,287.6737976074219,286.5033874511719,291.3504943847656,297.4598999023437,291.2795715332031,1.0,0.48111492395401,1.0,1.0,0.4407668709754944,1.0,-2.575082540512085,1.6077440977096558,0.967338502407074,1.0041558742523191,0.0,0.0,0.0,100.92359924316406,102.0,128.2297821044922,-0.0,1413.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193359375,0.8054741621017456,0.2428720891475677,0.2189958989620208,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31988525390625,0.8598127365112305,0.2987200915813446,0.2830052673816681,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.8096596598625183,0.2465240359306335,0.1729803681373596,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196105957031,0.8299488425254822,0.2668524086475372,0.2532913982868194,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.8362840414047241,0.2732577919960022,1.231183648109436,291.3204650878906,291.1499938964844,287.7017822265625,286.5206298828125,291.3948059082031,297.46240234375,291.32489013671875,1.0,0.4824752807617187,1.0,1.0,0.4434947669506073,1.0,-2.5925278663635254,1.611769437789917,0.9807583093643188,1.0041462182998655,0.0,0.0,0.0,99.76464080810548,102.0,127.21536254882812,-0.0,1431.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
