time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544006347656,0.8153300881385803,0.2451336234807968,0.220905989408493,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35467529296875,0.8704661130905151,0.3014881014823913,0.2854802310466766,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544311523437,0.8189784288406372,0.2484846860170364,0.1742568016052246,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3545227050781,0.8392393589019775,0.2689619660377502,0.2551590502262115,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35455322265625,0.8452606201171875,0.2749159634113312,1.2380144596099854,291.3549499511719,291.1499938964844,287.7299499511719,286.53790283203125,291.4049377441406,297.4649963378906,291.3569641113281,1.0,0.4830914437770843,1.0,1.0,0.4418164491653442,1.0,-2.6097841262817383,1.6251696348190308,0.9846144914627076,1.0135325193405151,0.0,0.0,0.0,97.51628875732422,90.0,105.04280090332033,-0.0,1444.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.8426312804222107,0.2495263367891311,0.2245767563581466,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.902430295944214,0.3069712519645691,0.2903426885604858,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866882324219,0.8457410335540771,0.2523077428340912,0.1767070442438125,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3867492675781,0.8676943182945251,0.273089051246643,0.2587591111660003,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3867492675781,0.8732674717903137,0.2781411409378052,1.2510592937469482,291.3869934082031,291.1499938964844,287.78662109375,286.57244873046875,291.416748046875,297.4687805175781,291.3883056640625,1.0,0.4826382994651794,1.0,1.0,0.4384597837924957,1.0,-2.6429877281188965,1.6526373624801636,0.9903503656387328,1.0332920551300049,0.0,0.0,0.0,90.69720458984376,78.0,60.718692779541016,-0.0,1458.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.8426312804222107,0.2495263367891311,0.2245767563581466,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.902430295944214,0.3069712519645691,0.2903426885604858,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866882324219,0.8457410335540771,0.2523077428340912,0.1767070442438125,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3867492675781,0.8676943182945251,0.273089051246643,0.2587591111660003,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3867492675781,0.8732674717903137,0.2781411409378052,1.2510592937469482,291.3869934082031,291.1499938964844,287.78662109375,286.57244873046875,291.416748046875,297.4687805175781,291.3883056640625,1.0,0.4826382994651794,1.0,1.0,0.4384597837924957,1.0,-2.6429877281188965,1.6526373624801636,0.9903503656387328,1.0332920551300049,0.0,0.0,0.0,90.69720458984376,78.0,60.718692779541016,-0.0,1458.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.408447265625,0.886303722858429,0.2537349164485931,0.2280077636241912,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085693359375,0.9561246633529664,0.3123480379581451,0.2950335144996643,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.8891374468803406,0.2559864223003387,0.1790000051259994,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.9140720963478088,0.2770751714706421,0.2621510922908783,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.9195477366447448,0.2812143266201019,1.2630834579467771,291.40869140625,291.1499938964844,287.8438415527344,286.60699462890625,291.4281311035156,297.4707336425781,291.4096374511719,1.0,0.4806533753871918,1.0,1.0,0.4351031184196472,1.0,-2.674032211303711,1.6790146827697754,0.9950174689292908,1.0524579286575315,0.0,0.0,0.0,81.8992691040039,66.0,38.21073913574219,-0.0,1460.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.408447265625,0.886303722858429,0.2537349164485931,0.2280077636241912,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085693359375,0.9561246633529664,0.3123480379581451,0.2950335144996643,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.8891374468803406,0.2559864223003387,0.1790000051259994,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.9140720963478088,0.2770751714706421,0.2621510922908783,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.9195477366447448,0.2812143266201019,1.2630834579467771,291.40869140625,291.1499938964844,287.8438415527344,286.60699462890625,291.4281311035156,297.4707336425781,291.4096374511719,1.0,0.4806533753871918,1.0,1.0,0.4351031184196472,1.0,-2.674032211303711,1.6790146827697754,0.9950174689292908,1.0524579286575315,0.0,0.0,0.0,81.8992691040039,66.0,38.21073913574219,-0.0,1460.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.948384165763855,0.2577269673347473,0.2313078343868255,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.408447265625,0.9990000128746032,0.3177741467952728,0.2897756099700928,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.9509283304214478,0.259487122297287,0.1812165230512619,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.97661292552948,0.2808835804462433,0.2654399573802948,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.9802088737487792,0.2840910851955414,1.2745436429977417,291.40838623046875,291.1499938964844,287.90155029296875,286.6415100097656,291.406005859375,297.4711303710937,291.4078369140625,1.0,0.4771779775619507,1.0,1.0,0.4277838766574859,1.0,-2.69212007522583,1.7070540189743042,0.9850661754608154,1.0768547058105469,0.0,0.0,0.0,73.57057189941406,86.0,5.549036502838135,-0.0,1447.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.948384165763855,0.2577269673347473,0.2313078343868255,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.408447265625,0.9990000128746032,0.3177741467952728,0.2897756099700928,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.9509283304214478,0.259487122297287,0.1812165230512619,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.97661292552948,0.2808835804462433,0.2654399573802948,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.9802088737487792,0.2840910851955414,1.2745436429977417,291.40838623046875,291.1499938964844,287.90155029296875,286.6415100097656,291.406005859375,297.4711303710937,291.4078369140625,1.0,0.4771779775619507,1.0,1.0,0.4277838766574859,1.0,-2.69212007522583,1.7070540189743042,0.9850661754608154,1.0768547058105469,0.0,0.0,0.0,73.57057189941406,86.0,5.549036502838135,-0.0,1447.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39227294921875,0.9514007568359376,0.2614631652832031,0.2347031235694885,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3921813964844,0.9990000128746032,0.3240811824798584,0.2915076613426208,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.39227294921875,0.9532902836799622,0.262786865234375,0.1835433542728424,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3922119140625,0.9786722660064696,0.2844949960708618,0.2688810527324676,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3922119140625,0.9812203645706176,0.2867547571659088,1.286645770072937,291.39208984375,291.1499938964844,287.9597473144531,286.676025390625,291.3835754394531,297.4742736816406,291.3914794921875,1.0,0.482852429151535,1.0,1.0,0.4204646348953247,1.0,-2.719696283340454,1.741775631904602,0.977920651435852,1.104341745376587,0.0,0.0,0.0,74.86050415039062,106.0,-14.132068634033203,-0.0,1491.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39227294921875,0.9514007568359376,0.2614631652832031,0.2347031235694885,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3921813964844,0.9990000128746032,0.3240811824798584,0.2915076613426208,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.39227294921875,0.9532902836799622,0.262786865234375,0.1835433542728424,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3922119140625,0.9786722660064696,0.2844949960708618,0.2688810527324676,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3922119140625,0.9812203645706176,0.2867547571659088,1.286645770072937,291.39208984375,291.1499938964844,287.9597473144531,286.676025390625,291.3835754394531,297.4742736816406,291.3914794921875,1.0,0.482852429151535,1.0,1.0,0.4204646348953247,1.0,-2.719696283340454,1.741775631904602,0.977920651435852,1.104341745376587,0.0,0.0,0.0,74.86050415039062,106.0,-14.132068634033203,-0.0,1491.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3835754394531,0.9415492415428162,0.2632546126842499,0.2363898158073425,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3834533691406,0.9990000128746032,0.3267264664173126,0.3018901646137237,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.383544921875,0.943207621574402,0.2643796801567077,0.1847126632928848,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3835144042969,0.9699424505233764,0.2862450778484344,0.2706110775470733,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3835144042969,0.9721429347991944,0.288023293018341,1.2927149534225464,291.38336181640625,291.1499938964844,287.989013671875,286.6932678222656,291.37335205078125,297.4735717773437,291.3827514648437,1.0,0.4883715808391571,1.0,1.0,0.4168049991130829,1.0,-2.7449660301208496,1.7662416696548462,0.978724241256714,1.122760772705078,0.0,0.0,0.0,77.47821807861328,106.0,-18.67828369140625,-0.0,1539.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37567138671875,0.919002890586853,0.264981746673584,0.2381035536527633,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756103515625,0.9897925853729248,0.3288266062736511,0.3106912076473236,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37567138671875,0.920379877090454,0.2659186124801636,0.1859107464551925,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756408691406,0.948737859725952,0.2879416942596435,0.2723806202411651,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756408691406,0.9505994319915771,0.2892281413078308,1.298936128616333,291.37554931640625,291.1499938964844,288.0184020996094,286.71051025390625,291.36578369140625,297.47003173828125,291.3750915527344,1.0,0.4949629604816437,1.0,1.0,0.4135583639144897,1.0,-2.7694523334503174,1.7893413305282593,0.9801109433174132,1.140523076057434,0.0,0.0,0.0,82.1042709350586,126.0,-19.74295234680176,-0.0,1595.8067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597412109375,0.8622254729270935,0.2682072520256042,0.2415588945150375,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3596496582031,0.9299816489219666,0.3329687416553497,0.3151058554649353,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597412109375,0.8629393577575684,0.2687959969043731,0.1883492022752761,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.886266827583313,0.291134238243103,0.2759774625301361,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.886817455291748,0.2914013862609863,1.3114961385726929,291.35955810546875,291.1499938964844,288.0774841308594,286.7449645996094,291.3484802246094,297.4612731933594,291.3589782714844,1.0,0.5092652440071106,1.0,1.0,0.4070650935173034,1.0,-2.800482273101806,1.8250051736831665,0.9754770398139954,1.1688570976257324,0.0,0.0,0.0,96.93727111816406,146.0,-21.93218040466309,-0.0,1712.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597412109375,0.8622254729270935,0.2682072520256042,0.2415588945150375,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3596496582031,0.9299816489219666,0.3329687416553497,0.3151058554649353,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597412109375,0.8629393577575684,0.2687959969043731,0.1883492022752761,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.886266827583313,0.291134238243103,0.2759774625301361,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.886817455291748,0.2914013862609863,1.3114961385726929,291.35955810546875,291.1499938964844,288.0774841308594,286.7449645996094,291.3484802246094,297.4612731933594,291.3589782714844,1.0,0.5092652440071106,1.0,1.0,0.4070650935173034,1.0,-2.800482273101806,1.8250051736831665,0.9754770398139954,1.1688570976257324,0.0,0.0,0.0,96.93727111816406,146.0,-21.93218040466309,-0.0,1712.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434143066406,0.822202742099762,0.2712315320968628,0.2449093163013458,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34332275390625,0.8813762664794922,0.3372233510017395,0.3197252452373504,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434143066406,0.8225341439247131,0.2715075314044952,0.1907312572002411,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3433837890625,0.8431198596954346,0.2941591143608093,0.2794966995716095,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3433837890625,0.8426551818847656,0.2933692932128906,1.3235077857971191,291.3432312011719,291.1499938964844,288.1369934082031,286.77935791015625,291.3321838378906,297.4532165527344,291.3426513671875,1.0,0.5248346924781799,1.0,1.0,0.4005718231201172,1.0,-2.831593513488769,1.8611520528793333,0.9704413414001464,1.1977287530899048,0.0,0.0,0.0,114.26622009277344,134.0,-22.47759056091309,-0.0,1843.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434143066406,0.822202742099762,0.2712315320968628,0.2449093163013458,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34332275390625,0.8813762664794922,0.3372233510017395,0.3197252452373504,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434143066406,0.8225341439247131,0.2715075314044952,0.1907312572002411,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3433837890625,0.8431198596954346,0.2941591143608093,0.2794966995716095,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3433837890625,0.8426551818847656,0.2933692932128906,1.3235077857971191,291.3432312011719,291.1499938964844,288.1369934082031,286.77935791015625,291.3321838378906,297.4532165527344,291.3426513671875,1.0,0.5248346924781799,1.0,1.0,0.4005718231201172,1.0,-2.831593513488769,1.8611520528793333,0.9704413414001464,1.1977287530899048,0.0,0.0,0.0,114.26622009277344,134.0,-22.47759056091309,-0.0,1843.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8147580027580261,0.274125725030899,0.2476973384618759,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8733088374137878,0.3414999544620514,0.3239291906356811,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8148136734962463,0.2741106450557709,0.1926946640014648,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8352834582328796,0.2970683574676513,0.2824444472789764,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8338941931724548,0.2951917946338653,1.332668662071228,291.33447265625,291.1499938964844,288.1968688964844,286.813720703125,291.32928466796875,297.4457092285156,291.3343505859375,1.0,0.5311824083328247,1.0,1.0,0.3956835269927978,1.0,-2.856920003890991,1.8899613618850708,0.9669585824012756,1.220700740814209,0.0,0.0,0.0,120.12274169921876,122.0,-13.664321899414062,-0.0,1912.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8147580027580261,0.274125725030899,0.2476973384618759,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8733088374137878,0.3414999544620514,0.3239291906356811,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8148136734962463,0.2741106450557709,0.1926946640014648,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8352834582328796,0.2970683574676513,0.2824444472789764,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8338941931724548,0.2951917946338653,1.332668662071228,291.33447265625,291.1499938964844,288.1968688964844,286.813720703125,291.32928466796875,297.4457092285156,291.3343505859375,1.0,0.5311824083328247,1.0,1.0,0.3956835269927978,1.0,-2.856920003890991,1.8899613618850708,0.9669585824012756,1.220700740814209,0.0,0.0,0.0,120.12274169921876,122.0,-13.664321899414062,-0.0,1912.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.8229318261146545,0.2770113348960876,0.250176191329956,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.8834155797958374,0.3458389937877655,0.3278883397579193,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.8227249979972839,0.2767146527767181,0.1944246441125869,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.8434646725654602,0.2999654412269592,0.2850642502307892,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.8410765528678894,0.2969791293144226,1.340162754058838,291.3304443359375,291.1499938964844,288.25714111328125,286.8480224609375,291.32769775390625,297.4394836425781,291.33038330078125,1.0,0.5327361226081848,1.0,1.0,0.3907952308654785,1.0,-2.8788983821868896,1.9168201684951784,0.9620782732963562,1.242426514625549,0.0,0.0,0.0,118.35875701904295,110.0,-7.761892318725586,-0.0,1939.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.8229318261146545,0.2770113348960876,0.250176191329956,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.8834155797958374,0.3458389937877655,0.3278883397579193,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.8227249979972839,0.2767146527767181,0.1944246441125869,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.8434646725654602,0.2999654412269592,0.2850642502307892,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.8410765528678894,0.2969791293144226,1.340162754058838,291.3304443359375,291.1499938964844,288.25714111328125,286.8480224609375,291.32769775390625,297.4394836425781,291.33038330078125,1.0,0.5327361226081848,1.0,1.0,0.3907952308654785,1.0,-2.8788983821868896,1.9168201684951784,0.9620782732963562,1.242426514625549,0.0,0.0,0.0,118.35875701904295,110.0,-7.761892318725586,-0.0,1939.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8309274911880493,0.2784560918807983,0.2513515651226043,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8932422995567322,0.3480297029018402,0.3298199772834778,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8305944800376892,0.2780253291130066,0.1952437460422516,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.85182124376297,0.3014187216758728,0.2863079905509949,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8488670587539673,0.2978710532188415,1.34356427192688,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,291.32720947265625,297.43682861328125,291.3291015625,1.0,0.5323435068130493,1.0,1.0,0.3883510529994964,1.0,-2.889202833175659,1.9299113750457764,0.9592915177345276,1.2531036138534546,0.0,0.0,0.0,115.69930267333984,110.0,-5.865573883056641,-0.0,1942.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.8412984013557434,0.2798969149589538,0.2524978220462799,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250732421875,0.905931830406189,0.3502278625965118,0.3317315280437469,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.8408340215682983,0.2793386578559875,0.1960440278053283,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251037597656,0.8628606200218201,0.3028731048107147,0.2875243425369262,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251037597656,0.8592795729637146,0.2987607419490814,1.3468199968338013,291.32501220703125,291.1499938964844,288.3177490234375,286.8822937011719,291.31817626953125,297.4343566894531,291.324462890625,1.0,0.5314480662345886,1.0,1.0,0.3847835958003998,1.0,-2.899217128753662,1.9457690715789795,0.9534481167793274,1.266604781150818,0.0,0.0,0.0,112.26426696777344,98.0,-10.11098861694336,-0.0,1942.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.8706308007240295,0.2827136218547821,0.2546879351139068,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.9439774751663208,0.3545980453491211,0.3354822397232055,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.8698827028274536,0.2819314897060394,0.1975842416286468,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.893982470035553,0.3057464063167572,0.2898728549480438,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.8890161514282227,0.3004949688911438,1.3528889417648315,291.3088073730469,291.1499938964844,288.3786926269531,286.9164733886719,291.2985534667969,297.4295349121094,291.30816650390625,1.0,0.5285663604736328,1.0,1.0,0.3776486217975616,1.0,-2.918330430984497,1.9775818586349487,0.9407486319541932,1.2939177751541138,0.0,0.0,0.0,103.76921081542967,86.0,-19.11408805847168,-0.0,1931.4027099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.8706308007240295,0.2827136218547821,0.2546879351139068,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.9439774751663208,0.3545980453491211,0.3354822397232055,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.8698827028274536,0.2819314897060394,0.1975842416286468,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.893982470035553,0.3057464063167572,0.2898728549480438,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.8890161514282227,0.3004949688911438,1.3528889417648315,291.3088073730469,291.1499938964844,288.3786926269531,286.9164733886719,291.2985534667969,297.4295349121094,291.30816650390625,1.0,0.5285663604736328,1.0,1.0,0.3776486217975616,1.0,-2.918330430984497,1.9775818586349487,0.9407486319541932,1.2939177751541138,0.0,0.0,0.0,103.76921081542967,86.0,-19.11408805847168,-0.0,1931.4027099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9158550500869752,0.285436600446701,0.2567498981952667,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.99067360162735,0.3589583039283752,0.3391636312007904,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9147338271141052,0.28447026014328,0.1990529745817184,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.9436477422714232,0.3085635900497436,0.2921226918697357,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.9365030527114868,0.3021592199802398,1.3584294319152832,291.29119873046875,291.1499938964844,288.43994140625,286.9505920410156,291.2793884277344,297.4248046875,291.2904968261719,1.0,0.5246456861495972,1.0,1.0,0.3705136775970459,1.0,-2.9352638721466064,2.008356809616089,0.926906943321228,1.32072651386261,0.0,0.0,0.0,93.98303985595705,74.0,-23.13897132873535,-0.0,1911.0501708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9158550500869752,0.285436600446701,0.2567498981952667,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.99067360162735,0.3589583039283752,0.3391636312007904,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9147338271141052,0.28447026014328,0.1990529745817184,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.9436477422714232,0.3085635900497436,0.2921226918697357,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.9365030527114868,0.3021592199802398,1.3584294319152832,291.29119873046875,291.1499938964844,288.43994140625,286.9505920410156,291.2793884277344,297.4248046875,291.2904968261719,1.0,0.5246456861495972,1.0,1.0,0.3705136775970459,1.0,-2.9352638721466064,2.008356809616089,0.926906943321228,1.32072651386261,0.0,0.0,0.0,93.98303985595705,74.0,-23.13897132873535,-0.0,1911.0501708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.9568071961402892,0.2880063056945801,0.2588501572608948,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784423828125,0.9990000128746032,0.3642776906490326,0.316493421792984,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.9555298686027528,0.2868892550468445,0.2005762606859207,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.9811769127845764,0.3112579882144928,0.2944441735744476,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.9741849899291992,0.3036899268627167,1.3642529249191284,291.2783508300781,291.1499938964844,288.50146484375,286.984619140625,291.2681579589844,297.4227905273437,291.2777404785156,1.0,0.5183955430984497,1.0,1.0,0.3646320104598999,1.0,-2.9233052730560303,2.017399311065674,0.9059059023857116,1.3330000638961792,0.0,0.0,0.0,87.13687896728516,94.0,-19.3493709564209,-0.0,1856.7659912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.9568071961402892,0.2880063056945801,0.2588501572608948,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784423828125,0.9990000128746032,0.3642776906490326,0.316493421792984,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.9555298686027528,0.2868892550468445,0.2005762606859207,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.9811769127845764,0.3112579882144928,0.2944441735744476,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.9741849899291992,0.3036899268627167,1.3642529249191284,291.2783508300781,291.1499938964844,288.50146484375,286.984619140625,291.2681579589844,297.4227905273437,291.2777404785156,1.0,0.5183955430984497,1.0,1.0,0.3646320104598999,1.0,-2.9233052730560303,2.017399311065674,0.9059059023857116,1.3330000638961792,0.0,0.0,0.0,87.13687896728516,94.0,-19.3493709564209,-0.0,1856.7659912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.960537612438202,0.290600836277008,0.2611452341079712,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.9990000128746032,0.3711260259151459,0.3157886862754822,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.9591482877731324,0.2893670797348022,0.2022734135389328,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.9842676520347596,0.3140101134777069,0.2969987392425537,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.976405918598175,0.3052937090396881,1.371219515800476,291.2685852050781,291.1499938964844,288.5632629394531,287.0185546875,291.2637939453125,297.42901611328125,291.2684631347656,1.0,0.5217804908752441,1.0,1.0,0.3587503135204315,1.0,-2.938645124435425,2.0441253185272217,0.8945198059082031,1.3553272485733032,0.0,0.0,0.0,87.61808776855469,114.0,-13.393243789672852,-0.0,1884.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.960537612438202,0.290600836277008,0.2611452341079712,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.9990000128746032,0.3711260259151459,0.3157886862754822,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.9591482877731324,0.2893670797348022,0.2022734135389328,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.9842676520347596,0.3140101134777069,0.2969987392425537,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.976405918598175,0.3052937090396881,1.371219515800476,291.2685852050781,291.1499938964844,288.5632629394531,287.0185546875,291.2637939453125,297.42901611328125,291.2684631347656,1.0,0.5217804908752441,1.0,1.0,0.3587503135204315,1.0,-2.938645124435425,2.0441253185272217,0.8945198059082031,1.3553272485733032,0.0,0.0,0.0,87.61808776855469,114.0,-13.393243789672852,-0.0,1884.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2661437988281,0.9527305960655212,0.2919005751609802,0.2623639106750488,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.9990000128746032,0.3739931881427765,0.3246183395385742,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2661437988281,0.951240062713623,0.2906234562397003,0.2031875997781753,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.9776251316070556,0.3154047131538391,0.2983654141426086,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2661437988281,0.9687578678131104,0.3061171770095825,1.37515389919281,291.2660827636719,291.1499938964844,288.59423828125,287.0354919433594,291.2631530761719,297.429931640625,291.2660827636719,1.0,0.5261880159378052,1.0,1.0,0.3558094799518585,1.0,-2.958182573318481,2.065215826034546,0.8929665684700012,1.3716706037521362,0.0,0.0,0.0,89.93849182128906,114.0,-10.125683784484863,-0.0,1927.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659606933594,0.9400732517242432,0.2931948006153106,0.2636102139949798,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.9990000128746032,0.3762491643428802,0.3380396664142608,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659606933594,0.938489317893982,0.2918837964534759,0.2041300982236862,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659606933594,0.9665064215660096,0.3168039619922638,0.299771100282669,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659606933594,0.9563690423965454,0.3069395720958709,1.3792617321014404,291.2659912109375,291.1499938964844,288.6252746582031,287.05242919921875,291.2675476074219,297.42822265625,291.2663879394531,1.0,0.5320618748664856,1.0,1.0,0.353485107421875,1.0,-2.9835658073425293,2.0885281562805176,0.8950375914573669,1.388912320137024,0.0,0.0,0.0,93.37796020507812,134.0,-4.39538049697876,-0.0,1987.6934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.8930650949478149,0.2957171499729156,0.2662873864173889,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.97637540102005,0.3791289627552032,0.3588750958442688,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.8916770219802856,0.2943620681762695,0.2061760127544403,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9179643988609314,0.3195615410804748,0.3028018176555633,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9063872694969176,0.308506429195404,1.388384222984314,291.2722473144531,291.1499938964844,288.6875305175781,287.086181640625,291.2753295898437,297.4169311523437,291.2725830078125,1.0,0.546226441860199,1.0,1.0,0.3488363027572632,1.0,-3.029388904571533,2.131864547729492,0.8975242376327515,1.4221577644348145,0.0,0.0,0.0,105.91899871826172,154.0,4.366212368011475,-0.0,2130.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.8930650949478149,0.2957171499729156,0.2662873864173889,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.97637540102005,0.3791289627552032,0.3588750958442688,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.8916770219802856,0.2943620681762695,0.2061760127544403,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9179643988609314,0.3195615410804748,0.3028018176555633,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9063872694969176,0.308506429195404,1.388384222984314,291.2722473144531,291.1499938964844,288.6875305175781,287.086181640625,291.2753295898437,297.4169311523437,291.2725830078125,1.0,0.546226441860199,1.0,1.0,0.3488363027572632,1.0,-3.029388904571533,2.131864547729492,0.8975242376327515,1.4221577644348145,0.0,0.0,0.0,105.91899871826172,154.0,4.366212368011475,-0.0,2130.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8454188108444214,0.2980823218822479,0.269069641828537,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.9196385145187378,0.3823346495628357,0.3623456060886383,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8441974520683289,0.2967192828655243,0.2083279192447662,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8669007420539856,0.3222014904022217,0.3059791922569275,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8562180399894714,0.3099091649055481,1.3979783058166504,291.27667236328125,291.1499938964844,288.75,287.119873046875,291.2806396484375,297.4067687988281,291.2769775390625,1.0,0.560813844203949,1.0,1.0,0.3441875278949737,1.0,-3.054397821426392,2.1620187759399414,0.892379105091095,1.446247935295105,0.0,0.0,0.0,124.19463348388672,172.0,5.901067733764648,-0.0,2270.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8454188108444214,0.2980823218822479,0.269069641828537,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.9196385145187378,0.3823346495628357,0.3623456060886383,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8441974520683289,0.2967192828655243,0.2083279192447662,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8669007420539856,0.3222014904022217,0.3059791922569275,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8562180399894714,0.3099091649055481,1.3979783058166504,291.27667236328125,291.1499938964844,288.75,287.119873046875,291.2806396484375,297.4067687988281,291.2769775390625,1.0,0.560813844203949,1.0,1.0,0.3441875278949737,1.0,-3.054397821426392,2.1620187759399414,0.892379105091095,1.446247935295105,0.0,0.0,0.0,124.19463348388672,172.0,5.901067733764648,-0.0,2270.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.8143128752708435,0.3003658354282379,0.2717723548412323,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816467285156,0.8819025754928589,0.3860734105110168,0.3664461970329284,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.813153862953186,0.2990313172340393,0.2104439586400985,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816467285156,0.8341764807701111,0.3247982263565063,0.3091103732585907,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816467285156,0.8235810399055481,0.3112466037273407,1.4072307348251345,291.2816772460937,291.1499938964844,288.81353759765625,287.15185546875,291.2857971191406,297.400146484375,291.281982421875,1.0,0.5751590132713318,1.0,1.0,0.3391990065574646,1.0,-3.080016851425171,2.193737745285034,0.8862790465354919,1.4719635248184204,0.0,0.0,0.0,142.55995178222656,160.0,6.652220249176025,-0.0,2413.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
