time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.8143128752708435,0.3003658354282379,0.2717723548412323,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816467285156,0.8819025754928589,0.3860734105110168,0.3664461970329284,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.813153862953186,0.2990313172340393,0.2104439586400985,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816467285156,0.8341764807701111,0.3247982263565063,0.3091103732585907,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816467285156,0.8235810399055481,0.3112466037273407,1.4072307348251345,291.2816772460937,291.1499938964844,288.81353759765625,287.15185546875,291.2857971191406,297.400146484375,291.281982421875,1.0,0.5751590132713318,1.0,1.0,0.3391990065574646,1.0,-3.080016851425171,2.193737745285034,0.8862790465354919,1.4719635248184204,0.0,0.0,0.0,142.55995178222656,160.0,6.652220249176025,-0.0,2413.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.8083539605140686,0.3026068806648254,0.2739572525024414,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28778076171875,0.8759041428565979,0.3900133371353149,0.3702877461910248,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.8072054386138916,0.3013234436511993,0.2121753841638565,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.8284593224525452,0.3273717761039734,0.3117194771766662,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.816958487033844,0.3125487864017486,1.4139484167099,291.2878112792969,291.1499938964844,288.87890625,287.18072509765625,291.2925109863281,297.3951416015625,291.28814697265625,1.0,0.5804678797721863,1.0,1.0,0.3342104852199554,1.0,-3.100561618804932,2.2223308086395264,0.8782308101654053,1.4958285093307495,0.0,0.0,0.0,148.22669982910156,148.0,8.106192588806152,-0.0,2482.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.8083539605140686,0.3026068806648254,0.2739572525024414,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28778076171875,0.8759041428565979,0.3900133371353149,0.3702877461910248,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.8072054386138916,0.3013234436511993,0.2121753841638565,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.8284593224525452,0.3273717761039734,0.3117194771766662,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.816958487033844,0.3125487864017486,1.4139484167099,291.2878112792969,291.1499938964844,288.87890625,287.18072509765625,291.2925109863281,297.3951416015625,291.28814697265625,1.0,0.5804678797721863,1.0,1.0,0.3342104852199554,1.0,-3.100561618804932,2.2223308086395264,0.8782308101654053,1.4958285093307495,0.0,0.0,0.0,148.22669982910156,148.0,8.106192588806152,-0.0,2482.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.8107878565788269,0.3037356734275818,0.2749283611774444,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.8790484666824341,0.3920445442199707,0.3721426427364349,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.8096874952316284,0.3024837970733642,0.2129512280225753,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.8308679461479187,0.3286696672439575,0.3128997385501861,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.8188961148262024,0.3132069706916809,1.416697978973389,291.2914123535156,291.1499938964844,288.9122619628906,287.1940612792969,291.2966003417969,297.39324951171875,291.2917785644531,1.0,0.5812501311302185,1.0,1.0,0.331716239452362,1.0,-3.109619617462158,2.2358920574188232,0.8737276792526245,1.5072754621505735,0.0,0.0,0.0,147.7406768798828,148.0,9.047667503356934,-0.0,2496.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.8154313564300537,0.3048723936080932,0.2758560180664062,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8848332166671753,0.3941048979759216,0.3739752173423767,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.8143875002861023,0.3036568462848663,0.2136962711811065,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.8355296850204468,0.3299784660339355,0.3140363395214081,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.8230353593826294,0.3138740360736847,1.4192309379577637,291.2945861816406,291.1499938964844,288.946044921875,287.2066955566406,291.2989501953125,297.39166259765625,291.2948608398437,1.0,0.5812093019485474,1.0,1.0,0.3289258480072021,1.0,-3.1182477474212646,2.2500481605529785,0.8681995272636414,1.5194108486175537,0.0,0.0,0.0,145.8821258544922,136.0,8.630592346191406,-0.0,2503.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30010986328125,0.8298337459564209,0.3071576356887817,0.2776202857494354,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3001403808594,0.9030044078826904,0.3982846736907959,0.3775943219661712,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30010986328125,0.8288782835006714,0.306033581495285,0.2151275873184204,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3001403808594,0.8506522178649902,0.3326226472854614,0.3162257969379425,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30010986328125,0.8366917967796326,0.3152297139167785,1.4238756895065308,291.3001708984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3046569824219,297.38922119140625,291.30047607421875,1.0,0.579440176486969,1.0,1.0,0.3233450651168823,1.0,-3.134661197662353,2.278040170669556,0.8566210865974426,1.5435510873794556,0.0,0.0,0.0,139.32839965820312,124.0,8.22432804107666,-0.0,2500.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30010986328125,0.8298337459564209,0.3071576356887817,0.2776202857494354,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3001403808594,0.9030044078826904,0.3982846736907959,0.3775943219661712,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30010986328125,0.8288782835006714,0.306033581495285,0.2151275873184204,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3001403808594,0.8506522178649902,0.3326226472854614,0.3162257969379425,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30010986328125,0.8366917967796326,0.3152297139167785,1.4238756895065308,291.3001708984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3046569824219,297.38922119140625,291.30047607421875,1.0,0.579440176486969,1.0,1.0,0.3233450651168823,1.0,-3.134661197662353,2.278040170669556,0.8566210865974426,1.5435510873794556,0.0,0.0,0.0,139.32839965820312,124.0,8.22432804107666,-0.0,2500.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8512564301490784,0.3094578385353088,0.2793078422546386,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.9321624636650084,0.4025277495384216,0.3811818361282348,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.850342869758606,0.3084523975849151,0.2165178209543228,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8738441467285156,0.3353046178817749,0.3183552026748657,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8577589392662048,0.3166162371635437,1.4282056093215942,291.30712890625,291.1499938964844,289.08502197265625,287.2505187988281,291.3123474121094,297.38751220703125,291.3074951171875,1.0,0.5762447714805603,1.0,1.0,0.3177643120288849,1.0,-3.15044379234314,2.305763959884644,0.8446798920631409,1.5675644874572754,0.0,0.0,0.0,130.34576416015625,112.0,9.456368446350098,-0.0,2482.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8512564301490784,0.3094578385353088,0.2793078422546386,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.9321624636650084,0.4025277495384216,0.3811818361282348,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.850342869758606,0.3084523975849151,0.2165178209543228,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8738441467285156,0.3353046178817749,0.3183552026748657,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8577589392662048,0.3166162371635437,1.4282056093215942,291.30712890625,291.1499938964844,289.08502197265625,287.2505187988281,291.3123474121094,297.38751220703125,291.3074951171875,1.0,0.5762447714805603,1.0,1.0,0.3177643120288849,1.0,-3.15044379234314,2.305763959884644,0.8446798920631409,1.5675644874572754,0.0,0.0,0.0,130.34576416015625,112.0,9.456368446350098,-0.0,2482.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.8822489380836487,0.3117621541023254,0.2809518575668335,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128662109375,0.9703611731529236,0.4068168103694916,0.3847634494304657,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.8813902139663696,0.3109060227870941,0.2178947627544403,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.9068645238876344,0.3380185663700104,0.3204635083675384,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.8884381651878357,0.3180275857448578,1.4324040412902832,291.3128662109375,291.141845703125,289.1565856933594,287.268798828125,291.31707763671875,297.38629150390625,291.3131408691406,1.0,0.5722635984420776,1.0,1.0,0.3115491867065429,1.0,-3.165968179702759,2.3353500366210938,0.8306180834770203,1.5934937000274658,0.0,0.0,0.0,119.99031066894533,100.0,8.20028305053711,-0.0,2456.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.8822489380836487,0.3117621541023254,0.2809518575668335,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128662109375,0.9703611731529236,0.4068168103694916,0.3847634494304657,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.8813902139663696,0.3109060227870941,0.2178947627544403,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.9068645238876344,0.3380185663700104,0.3204635083675384,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.8884381651878357,0.3180275857448578,1.4324040412902832,291.3128662109375,291.141845703125,289.1565856933594,287.268798828125,291.31707763671875,297.38629150390625,291.3131408691406,1.0,0.5722635984420776,1.0,1.0,0.3115491867065429,1.0,-3.165968179702759,2.3353500366210938,0.8306180834770203,1.5934937000274658,0.0,0.0,0.0,119.99031066894533,100.0,8.20028305053711,-0.0,2456.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9215589761734008,0.3140325844287872,0.282613068819046,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.9990000128746032,0.4112358093261719,0.3814792931079864,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9207398295402528,0.3133565485477447,0.2193063795566558,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.319091796875,0.950516402721405,0.3407277464866638,0.3226170837879181,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.319091796875,0.9278953671455384,0.319426953792572,1.4367862939834597,291.31915283203125,291.0515441894531,289.2294006347656,287.2848815917969,291.3226013183594,297.3853454589844,291.3193664550781,1.0,0.5674757361412048,1.0,1.0,0.3053340911865234,1.0,-3.174011468887329,2.3599495887756348,0.8140619993209839,1.616714358329773,0.0,0.0,0.0,110.16960906982422,103.0,8.381128311157227,-0.0,2418.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9215589761734008,0.3140325844287872,0.282613068819046,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.9990000128746032,0.4112358093261719,0.3814792931079864,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9207398295402528,0.3133565485477447,0.2193063795566558,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.319091796875,0.950516402721405,0.3407277464866638,0.3226170837879181,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.319091796875,0.9278953671455384,0.319426953792572,1.4367862939834597,291.31915283203125,291.0515441894531,289.2294006347656,287.2848815917969,291.3226013183594,297.3853454589844,291.3193664550781,1.0,0.5674757361412048,1.0,1.0,0.3053340911865234,1.0,-3.174011468887329,2.3599495887756348,0.8140619993209839,1.616714358329773,0.0,0.0,0.0,110.16960906982422,103.0,8.381128311157227,-0.0,2418.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.9305091500282288,0.3151328861713409,0.2835414111614227,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214416503906,0.9990000128746032,0.4139969050884247,0.3733471930027008,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.9297929406166076,0.3145595192909241,0.220096543431282,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214416503906,0.9591789245605468,0.3420599102973938,0.323807805776596,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.936381459236145,0.3201032876968384,1.4395079612731934,291.32147216796875,291.0058898925781,289.2662353515625,287.29217529296875,291.3250732421875,297.3867492675781,291.3216552734375,1.0,0.5662314295768738,1.0,1.0,0.3022265136241913,1.0,-3.1705901622772217,2.367239475250244,0.8033506870269775,1.6244913339614868,0.0,0.0,0.0,108.36287689208984,103.0,7.635685443878174,-0.0,2402.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.9376063346862792,0.3162243366241455,0.2844792008399963,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.9990000128746032,0.4170777201652527,0.3673076033592224,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.9370175004005432,0.3157654702663421,0.2209010422229766,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.96580308675766,0.3433960080146789,0.3250182867050171,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.9429524540901184,0.3207873404026031,1.4423322677612305,291.31805419921875,290.9598999023437,289.3033142089844,287.29901123046875,291.3119201660156,297.3896179199219,291.3172607421875,1.0,0.5655569434165955,1.0,1.0,0.2967195808887481,1.0,-3.170266628265381,2.3835461139678955,0.7867205739021301,1.6407698392868042,0.0,0.0,0.0,107.15789794921876,106.0,-3.413189172744751,-0.0,2395.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.947123646736145,0.3182593584060669,0.2862887382507324,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.9990000128746032,0.4235036373138428,0.3599377274513244,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.9468429684638976,0.3180823624134063,0.2224923521280288,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.9745036959648132,0.3459789454936981,0.3274200856685638,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.9514845609664916,0.3220800757408142,1.447952389717102,291.29638671875,290.8670349121094,289.3782043457031,287.3113708496094,291.2845153808594,297.3955993652344,291.2955322265625,1.0,0.5656585693359375,1.0,1.0,0.2857056856155395,1.0,-3.175134420394897,2.420897483825684,0.7542369365692139,1.6768020391464231,0.0,0.0,0.0,105.95740509033205,126.0,-22.012836456298828,-0.0,2398.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.947123646736145,0.3182593584060669,0.2862887382507324,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.9990000128746032,0.4235036373138428,0.3599377274513244,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.9468429684638976,0.3180823624134063,0.2224923521280288,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.9745036959648132,0.3459789454936981,0.3274200856685638,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.9514845609664916,0.3220800757408142,1.447952389717102,291.29638671875,290.8670349121094,289.3782043457031,287.3113708496094,291.2845153808594,297.3955993652344,291.2955322265625,1.0,0.5656585693359375,1.0,1.0,0.2857056856155395,1.0,-3.175134420394897,2.420897483825684,0.7542369365692139,1.6768020391464231,0.0,0.0,0.0,105.95740509033205,126.0,-22.012836456298828,-0.0,2398.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9345497488975524,0.3201813399791717,0.288135290145874,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746276855469,0.9990000128746032,0.4290553033351898,0.3751871883869171,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9346283078193665,0.3203419148921966,0.2241538614034652,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746887207031,0.9637632369995116,0.3485090136528015,0.3299215137958526,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.938243329524994,0.3233219981193542,1.454082489013672,291.2745361328125,290.77313232421875,289.45391845703125,287.3221740722656,291.2631225585937,297.3978881835937,291.2739562988281,1.0,0.5734837055206299,1.0,1.0,0.2746917903423309,1.0,-3.208028554916382,2.478077173233032,0.7299513816833496,1.725698947906494,0.0,0.0,0.0,110.43204498291016,144.0,-26.90493392944336,-0.0,2486.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9345497488975524,0.3201813399791717,0.288135290145874,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746276855469,0.9990000128746032,0.4290553033351898,0.3751871883869171,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9346283078193665,0.3203419148921966,0.2241538614034652,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746887207031,0.9637632369995116,0.3485090136528015,0.3299215137958526,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.938243329524994,0.3233219981193542,1.454082489013672,291.2745361328125,290.77313232421875,289.45391845703125,287.3221740722656,291.2631225585937,297.3978881835937,291.2739562988281,1.0,0.5734837055206299,1.0,1.0,0.2746917903423309,1.0,-3.208028554916382,2.478077173233032,0.7299513816833496,1.725698947906494,0.0,0.0,0.0,110.43204498291016,144.0,-26.90493392944336,-0.0,2486.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.9092161059379578,0.3218658566474914,0.289949893951416,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9990000128746032,0.432145208120346,0.4055225849151611,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.9096826910972596,0.3224296271800995,0.2258311212062835,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.9394612908363342,0.3508752584457397,0.3324497938156128,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.9119759798049928,0.3243675529956817,1.4602372646331787,291.2197570800781,290.6783447265625,289.5303649902344,287.3316345214844,291.1851806640625,297.3886413574219,291.21734619140625,1.0,0.5857569575309753,1.0,1.0,0.2552547752857208,1.0,-3.2587454319000244,2.573551893234253,0.6851935982704163,1.809044599533081,0.0,0.0,0.0,119.1201400756836,162.0,-68.00983428955078,-0.0,2636.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.9092161059379578,0.3218658566474914,0.289949893951416,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9990000128746032,0.432145208120346,0.4055225849151611,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.9096826910972596,0.3224296271800995,0.2258311212062835,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.9394612908363342,0.3508752584457397,0.3324497938156128,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.9119759798049928,0.3243675529956817,1.4602372646331787,291.2197570800781,290.6783447265625,289.5303649902344,287.3316345214844,291.1851806640625,297.3886413574219,291.21734619140625,1.0,0.5857569575309753,1.0,1.0,0.2552547752857208,1.0,-3.2587454319000244,2.573551893234253,0.6851935982704163,1.809044599533081,0.0,0.0,0.0,119.1201400756836,162.0,-68.00983428955078,-0.0,2636.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.8640837669372559,0.3229900300502777,0.2916784286499023,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.9596602320671082,0.4338645935058594,0.4111448526382446,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.864892840385437,0.3240400552749634,0.2275005877017974,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.8898277282714844,0.3527763485908508,0.3349799811840057,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.8658877611160278,0.3248881995677948,1.4661550521850586,291.1479187011719,290.5827941894531,289.607421875,287.3399658203125,291.1046447753906,297.3704528808594,291.145263671875,1.0,0.5985105037689209,1.0,1.0,0.2358177155256271,1.0,-3.281818389892578,2.64988660812378,0.6319318413734436,1.8805437088012693,0.0,0.0,0.0,136.22080993652344,180.0,-91.46255493164062,-0.0,2778.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.8640837669372559,0.3229900300502777,0.2916784286499023,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.9596602320671082,0.4338645935058594,0.4111448526382446,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.864892840385437,0.3240400552749634,0.2275005877017974,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.8898277282714844,0.3527763485908508,0.3349799811840057,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.8658877611160278,0.3248881995677948,1.4661550521850586,291.1479187011719,290.5827941894531,289.607421875,287.3399658203125,291.1046447753906,297.3704528808594,291.145263671875,1.0,0.5985105037689209,1.0,1.0,0.2358177155256271,1.0,-3.281818389892578,2.64988660812378,0.6319318413734436,1.8805437088012693,0.0,0.0,0.0,136.22080993652344,180.0,-91.46255493164062,-0.0,2778.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.8451609015464783,0.3233875930309295,0.292416512966156,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9360272884368896,0.4350216090679168,0.4124937355518341,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.8461297154426575,0.3247009217739105,0.2282536625862121,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.8697596192359924,0.3535839915275574,0.3361369669437408,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.8466027975082397,0.3249871730804443,1.468505859375,291.11090087890625,290.5348205566406,289.6461181640625,287.34381103515625,291.0661926269531,297.36260986328125,291.10821533203125,1.0,0.6046306490898132,1.0,1.0,0.2260991930961609,1.0,-3.2878339290618896,2.6837549209594727,0.604079008102417,1.9128299951553345,0.0,0.0,0.0,145.60122680664062,180.0,-96.6177215576172,-0.0,2844.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.8298395276069641,0.3237150311470032,0.2930780351161957,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.915571630001068,0.4362482726573944,0.4139598309993744,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.8309743404388428,0.3253011107444763,0.2289540320634842,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8534442782402039,0.3543307483196258,0.337222695350647,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.8309822082519531,0.3250185847282409,1.470481276512146,291.07012939453125,290.4866943359375,289.6849060058594,287.3474426269531,291.0187072753906,297.3553771972656,291.0668029785156,1.0,0.6107383370399475,1.0,1.0,0.2145796865224838,1.0,-3.2949185371398926,2.723097324371338,0.5718212723731995,1.9504295587539675,0.0,0.0,0.0,154.84190368652344,183.0,-106.3586196899414,-0.0,2911.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826354980469,0.8127723336219788,0.3241176009178161,0.2939423322677612,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.8953759670257568,0.4387038946151733,0.4167226254940033,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98260498046875,0.8143683075904846,0.3262797594070434,0.2300199717283249,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.982421875,0.8362171649932861,0.3556005656719208,0.3389399349689483,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826354980469,0.8134676814079285,0.324842631816864,1.4722007513046265,290.9819030761719,290.3901672363281,289.76275634765625,287.354248046875,290.9284973144531,297.3411560058594,290.9787292480469,1.0,0.6183701753616333,1.0,1.0,0.1915406584739685,1.0,-3.3047053813934326,2.79738998413086,0.5073153376579285,2.0223195552825928,0.0,0.0,0.0,166.90493774414062,171.0,-117.22838592529295,-0.0,3001.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826354980469,0.8127723336219788,0.3241176009178161,0.2939423322677612,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.8953759670257568,0.4387038946151733,0.4167226254940033,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98260498046875,0.8143683075904846,0.3262797594070434,0.2300199717283249,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.982421875,0.8362171649932861,0.3556005656719208,0.3389399349689483,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826354980469,0.8134676814079285,0.324842631816864,1.4722007513046265,290.9819030761719,290.3901672363281,289.76275634765625,287.354248046875,290.9284973144531,297.3411560058594,290.9787292480469,1.0,0.6183701753616333,1.0,1.0,0.1915406584739685,1.0,-3.3047053813934326,2.79738998413086,0.5073153376579285,2.0223195552825928,0.0,0.0,0.0,166.90493774414062,171.0,-117.22838592529295,-0.0,3001.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.8110435605049133,0.324313759803772,0.2942031621932983,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.894801139831543,0.4411185085773468,0.4190505445003509,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002685546875,0.8131189346313477,0.327068954706192,0.2306333929300308,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001159667969,0.8351175785064697,0.3566701710224151,0.3400368392467499,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.8112752437591553,0.3244479894638061,1.4708918333053589,290.8996276855469,290.2933959960937,289.8408203125,287.36065673828125,290.8487854003906,297.3276062011719,290.896728515625,1.0,0.6192763447761536,1.0,1.0,0.1685016453266143,1.0,-3.3083107471466064,2.86376953125,0.4445412456989288,2.0877413749694824,0.0,0.0,0.0,168.4679718017578,159.0,-114.3183135986328,-0.0,3018.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.8110435605049133,0.324313759803772,0.2942031621932983,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.894801139831543,0.4411185085773468,0.4190505445003509,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002685546875,0.8131189346313477,0.327068954706192,0.2306333929300308,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001159667969,0.8351175785064697,0.3566701710224151,0.3400368392467499,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.8112752437591553,0.3244479894638061,1.4708918333053589,290.8996276855469,290.2933959960937,289.8408203125,287.36065673828125,290.8487854003906,297.3276062011719,290.896728515625,1.0,0.6192763447761536,1.0,1.0,0.1685016453266143,1.0,-3.3083107471466064,2.86376953125,0.4445412456989288,2.0877413749694824,0.0,0.0,0.0,168.4679718017578,159.0,-114.3183135986328,-0.0,3018.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.78369140625,0.8177497982978821,0.3243344128131866,0.2941118776798248,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.782470703125,0.9043529033660888,0.4434313774108886,0.4210895597934723,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836608886719,0.8202463388442993,0.3277053534984588,0.2309819906949997,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78326416015625,0.8425356149673462,0.3575769960880279,0.340763658285141,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78369140625,0.8175072073936462,0.3238825500011444,1.467770218849182,290.7821350097656,290.1965026855469,289.9189453125,287.366943359375,290.68768310546875,297.3145751953125,290.775146484375,1.0,0.6166761517524719,1.0,1.0,0.1444047689437866,1.0,-3.3081982135772705,2.9665286540985107,0.3416697680950165,2.190190076828003,0.0,0.0,0.0,163.94212341308594,147.0,-168.9539794921875,-0.0,2993.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.78369140625,0.8177497982978821,0.3243344128131866,0.2941118776798248,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.782470703125,0.9043529033660888,0.4434313774108886,0.4210895597934723,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836608886719,0.8202463388442993,0.3277053534984588,0.2309819906949997,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78326416015625,0.8425356149673462,0.3575769960880279,0.340763658285141,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78369140625,0.8175072073936462,0.3238825500011444,1.467770218849182,290.7821350097656,290.1965026855469,289.9189453125,287.366943359375,290.68768310546875,297.3145751953125,290.775146484375,1.0,0.6166761517524719,1.0,1.0,0.1444047689437866,1.0,-3.3081982135772705,2.9665286540985107,0.3416697680950165,2.190190076828003,0.0,0.0,0.0,163.94212341308594,147.0,-168.9539794921875,-0.0,2993.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5504455566406,0.8281154632568359,0.3235292732715606,0.293362408876419,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5486755371094,0.9200818538665771,0.4450069963932037,0.4225144982337951,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55035400390625,0.8311773538589478,0.3276615440845489,0.2308971285820007,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5498046875,0.8543380498886108,0.3578205108642578,0.3409136831760406,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5504455566406,0.8275145292282104,0.3226771950721741,1.461984634399414,290.5482177734375,290.09967041015625,289.9970397949219,287.3733215332031,290.4053649902344,297.29608154296875,290.53857421875,1.0,0.6118742823600769,1.0,1.0,0.1203079000115394,1.0,-3.3021440505981445,3.1197330951690674,0.182410791516304,2.344313383102417,0.0,0.0,0.0,156.70199584960938,135.0,-287.0693664550781,-0.0,2940.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5504455566406,0.8281154632568359,0.3235292732715606,0.293362408876419,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5486755371094,0.9200818538665771,0.4450069963932037,0.4225144982337951,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55035400390625,0.8311773538589478,0.3276615440845489,0.2308971285820007,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5498046875,0.8543380498886108,0.3578205108642578,0.3409136831760406,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5504455566406,0.8275145292282104,0.3226771950721741,1.461984634399414,290.5482177734375,290.09967041015625,289.9970397949219,287.3733215332031,290.4053649902344,297.29608154296875,290.53857421875,1.0,0.6118742823600769,1.0,1.0,0.1203079000115394,1.0,-3.3021440505981445,3.1197330951690674,0.182410791516304,2.344313383102417,0.0,0.0,0.0,156.70199584960938,135.0,-287.0693664550781,-0.0,2940.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.8338601589202881,0.3227443099021911,0.2926258146762848,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4262084960937,0.9292867183685304,0.445435494184494,0.4228746294975281,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277038574219,0.8373013734817505,0.3273118436336517,0.2306162565946579,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42724609375,0.8610951900482178,0.3576184511184692,0.3406721651554107,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.8331295847892761,0.3217543661594391,1.4576218128204346,290.4258117675781,290.05133056640625,290.0360107421875,287.37664794921875,290.2859802246094,297.28424072265625,290.4173889160156,1.0,0.6087856888771057,1.0,1.0,0.1082594618201255,1.0,-3.295822858810425,3.1838064193725586,0.1120165511965751,2.4096505641937256,0.0,0.0,0.0,152.647705078125,135.0,-306.61041259765625,-0.0,2904.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3396301269531,0.8401123285293579,0.3218516707420349,0.2917204201221466,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387451171875,0.939190685749054,0.4457522332668304,0.4230618774890899,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.339599609375,0.8439856171607971,0.3268560171127319,0.2302168011665344,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3393249511719,0.8685022592544556,0.357304185628891,0.3402682840824127,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33966064453125,0.8392524123191833,0.3207107484340668,1.4524716138839722,290.3385314941406,290.0030822753906,290.074951171875,287.3800964355469,290.23321533203125,297.2720642089844,290.3338317871094,1.0,0.6053124666213989,1.0,1.0,0.0994604974985122,1.0,-3.287803173065185,3.2161355018615723,0.0716674849390983,2.4437403678894043,0.0,0.0,0.0,148.35865783691406,123.0,-266.2023620605469,-0.0,2864.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.8561322093009949,0.3204159438610077,0.2900086343288421,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2583923339844,0.96203351020813,0.4465992152690887,0.4234251081943512,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586669921875,0.860924482345581,0.3261666595935821,0.2294290512800216,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2585754394531,0.8870576620101929,0.3568519055843353,0.3394371569156647,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.854866623878479,0.3188039064407348,1.4420984983444214,290.2583312988281,289.9100036621094,290.1499938964844,287.38726806640625,290.20556640625,297.2529602050781,290.2567138671875,1.0,0.597884476184845,1.0,1.0,0.0824430510401725,1.0,-3.2717580795288086,3.246077299118042,0.0256806630641222,2.477224111557007,0.0,0.0,0.0,138.97509765625,123.0,-151.55555725097656,-0.0,2778.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
