time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.8568130731582642,0.3203785717487335,0.2899577915668487,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2571716308594,0.9629104137420654,0.4466383457183838,0.4234440326690674,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574462890625,0.8616378307342529,0.3261520266532898,0.2294061779975891,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.8878286480903625,0.3568445146083832,0.3394134044647217,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.8555283546447754,0.3187460303306579,1.4417619705200195,290.2571105957031,289.9068298339844,290.1525573730469,287.38751220703125,290.2060241699219,297.2524719238281,290.255615234375,1.0,0.5976207256317139,1.0,1.0,0.0818625837564468,1.0,-3.271258354187012,3.246560573577881,0.0246978364884853,2.4778177738189697,0.0,0.0,0.0,138.6265411376953,111.0,-147.6846466064453,-0.0,2775.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2500305175781,0.8826878070831299,0.3196059167385101,0.2887002229690552,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25018310546875,0.9911192655563354,0.448160320520401,0.4242897629737854,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2500305175781,0.8884897828102112,0.3260069787502289,0.2288880944252014,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2500915527344,0.9171602129936218,0.3569030463695526,0.3389122486114502,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2500305175781,0.8806836605072021,0.3172631859779358,1.4325320720672607,290.2502136230469,289.8111267089844,290.229736328125,287.3959045410156,290.2431640625,297.24139404296875,290.2509460449219,1.0,0.5895549058914185,1.0,1.0,0.0642646625638008,1.0,-3.258430957794189,3.251714944839477,0.0067160469479858,2.4858243465423584,0.0,0.0,0.0,127.4413070678711,99.0,-43.09700393676758,-0.0,2686.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2500305175781,0.8826878070831299,0.3196059167385101,0.2887002229690552,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25018310546875,0.9911192655563354,0.448160320520401,0.4242897629737854,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2500305175781,0.8884897828102112,0.3260069787502289,0.2288880944252014,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2500915527344,0.9171602129936218,0.3569030463695526,0.3389122486114502,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2500305175781,0.8806836605072021,0.3172631859779358,1.4325320720672607,290.2502136230469,289.8111267089844,290.229736328125,287.3959045410156,290.2431640625,297.24139404296875,290.2509460449219,1.0,0.5895549058914185,1.0,1.0,0.0642646625638008,1.0,-3.258430957794189,3.251714944839477,0.0067160469479858,2.4858243465423584,0.0,0.0,0.0,127.4413070678711,99.0,-43.09700393676758,-0.0,2686.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886962890625,0.9066298604011536,0.3194863498210907,0.2881790697574615,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890319824219,0.9990000128746032,0.4511401057243347,0.4062232375144958,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887268066406,0.9136478304862976,0.3264196217060089,0.2288664728403091,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2888488769531,0.9458878636360168,0.357497900724411,0.3390582501888275,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886962890625,0.9036831259727478,0.316315621137619,1.4263253211975098,290.2891540527344,289.7160949707031,290.3063659667969,287.4055480957031,290.3088684082031,297.240234375,290.2909240722656,1.0,0.5802252888679504,1.0,1.0,0.0487769246101379,1.0,-3.228795528411865,3.2270548343658447,0.0017407458508387,2.468515157699585,0.0,0.0,0.0,118.4888916015625,87.0,28.13119888305664,-0.0,2577.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886962890625,0.9066298604011536,0.3194863498210907,0.2881790697574615,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890319824219,0.9990000128746032,0.4511401057243347,0.4062232375144958,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887268066406,0.9136478304862976,0.3264196217060089,0.2288664728403091,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2888488769531,0.9458878636360168,0.357497900724411,0.3390582501888275,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886962890625,0.9036831259727478,0.316315621137619,1.4263253211975098,290.2891540527344,289.7160949707031,290.3063659667969,287.4055480957031,290.3088684082031,297.240234375,290.2909240722656,1.0,0.5802252888679504,1.0,1.0,0.0487769246101379,1.0,-3.228795528411865,3.2270548343658447,0.0017407458508387,2.468515157699585,0.0,0.0,0.0,118.4888916015625,87.0,28.13119888305664,-0.0,2577.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468017578125,0.936304807662964,0.3198871612548828,0.2881686091423034,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471069335937,0.9990000128746032,0.4574580788612366,0.3734144568443298,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468322753906,0.944348692893982,0.327316403388977,0.2292069345712661,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34698486328125,0.9745094776153564,0.3585706055164337,0.339685708284378,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468017578125,0.9320306777954102,0.3158969581127167,1.422565221786499,290.34735107421875,289.6219177246094,290.38232421875,287.416748046875,290.3818359375,297.25592041015625,290.3496398925781,1.0,0.5691149234771729,1.0,1.0,0.033289186656475,1.0,-3.185971260070801,3.185591697692871,0.0003795297525357,2.437098264694214,0.0,0.0,0.0,109.68721771240234,105.0,67.1368408203125,-0.0,2445.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468017578125,0.936304807662964,0.3198871612548828,0.2881686091423034,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471069335937,0.9990000128746032,0.4574580788612366,0.3734144568443298,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468322753906,0.944348692893982,0.327316403388977,0.2292069345712661,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34698486328125,0.9745094776153564,0.3585706055164337,0.339685708284378,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468017578125,0.9320306777954102,0.3158969581127167,1.422565221786499,290.34735107421875,289.6219177246094,290.38232421875,287.416748046875,290.3818359375,297.25592041015625,290.3496398925781,1.0,0.5691149234771729,1.0,1.0,0.033289186656475,1.0,-3.185971260070801,3.185591697692871,0.0003795297525357,2.437098264694214,0.0,0.0,0.0,109.68721771240234,105.0,67.1368408203125,-0.0,2445.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788146972656,0.9435988068580629,0.3202881217002868,0.2884092926979065,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791198730469,0.9990000128746032,0.4614607393741607,0.3662194311618805,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788757324219,0.9517550468444824,0.3279670774936676,0.2295660972595214,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.9807934761047364,0.3593094050884247,0.3402542471885681,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788146972656,0.938928484916687,0.3159229159355163,1.4220274686813354,290.37939453125,289.5752258300781,290.41998291015625,287.4230041503906,290.4190368652344,297.26873779296875,290.3819580078125,1.0,0.5676054358482361,1.0,1.0,0.0255453176796436,1.0,-3.178033828735352,3.177866220474243,0.0001677542168181,2.430635452270508,0.0,0.0,0.0,107.86788177490234,105.0,78.11080169677734,-0.0,2419.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.9446777701377868,0.3207843005657196,0.2888068258762359,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130859375,0.9990000128746032,0.4652559757232666,0.3656157553195953,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.412841796875,0.9530609250068665,0.3287221491336822,0.2300518155097961,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129943847656,0.981895387172699,0.3601544499397278,0.3409951627254486,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.939618706703186,0.3160750865936279,1.4224077463150024,290.4133605957031,289.5287475585937,290.4574584960937,287.4297790527344,290.4563293457031,297.2808532714844,290.41607666015625,1.0,0.5680491328239441,1.0,1.0,0.0204362533986568,1.0,-3.1797008514404297,3.179606437683105,9.432351362193005e-05,2.431757688522339,0.0,0.0,0.0,107.81197357177734,125.0,86.1359634399414,-0.0,2422.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48321533203125,0.9315586090087892,0.3219712376594543,0.289921373128891,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48358154296875,0.9990000128746032,0.4713788628578186,0.3806435465812683,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.9407303333282472,0.3304591774940491,0.231293112039566,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4834289550781,0.9714504480361938,0.3620782494544983,0.3428478240966797,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831848144531,0.9257389903068542,0.316639095544815,1.4251054525375366,290.4838256835937,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.29803466796875,290.4866943359375,1.0,0.5745906233787537,1.0,1.0,0.0102181266993284,1.0,-3.206045866012573,3.206016063690185,2.968664375657681e-05,2.4516022205352783,0.0,0.0,0.0,111.98937225341795,145.0,95.27066040039062,-0.0,2496.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48321533203125,0.9315586090087892,0.3219712376594543,0.289921373128891,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48358154296875,0.9990000128746032,0.4713788628578186,0.3806435465812683,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.9407303333282472,0.3304591774940491,0.231293112039566,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4834289550781,0.9714504480361938,0.3620782494544983,0.3428478240966797,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831848144531,0.9257389903068542,0.316639095544815,1.4251054525375366,290.4838256835937,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.29803466796875,290.4866943359375,1.0,0.5745906233787537,1.0,1.0,0.0102181266993284,1.0,-3.206045866012573,3.206016063690185,2.968664375657681e-05,2.4516022205352783,0.0,0.0,0.0,111.98937225341795,145.0,95.27066040039062,-0.0,2496.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552673339844,0.906032919883728,0.3233265578746795,0.2913380861282348,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5557556152344,0.9990000128746032,0.4749729335308075,0.4114318192005157,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5553283691406,0.9151358008384703,0.3324036002159118,0.2327977418899536,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55548095703125,0.947592794895172,0.3642163872718811,0.3450641632080078,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.55523681640625,0.9004225730895996,0.317399650812149,1.4295213222503662,290.5558776855469,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.3025207519531,290.558837890625,1.0,0.5866208672523499,1.0,1.0,0.0,1.0,-3.2545409202575684,3.2545320987701416,8.837510904413648e-06,2.4885263442993164,0.0,0.0,0.0,120.73533630371094,163.0,99.09891510009766,-0.0,2641.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552673339844,0.906032919883728,0.3233265578746795,0.2913380861282348,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5557556152344,0.9990000128746032,0.4749729335308075,0.4114318192005157,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5553283691406,0.9151358008384703,0.3324036002159118,0.2327977418899536,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55548095703125,0.947592794895172,0.3642163872718811,0.3450641632080078,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.55523681640625,0.9004225730895996,0.317399650812149,1.4295213222503662,290.5558776855469,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.3025207519531,290.558837890625,1.0,0.5866208672523499,1.0,1.0,0.0,1.0,-3.2545409202575684,3.2545320987701416,8.837510904413648e-06,2.4885263442993164,0.0,0.0,0.0,120.73533630371094,163.0,99.09891510009766,-0.0,2641.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6277160644531,0.8795250058174133,0.3247812986373901,0.2929538786411285,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6282958984375,0.9990000128746032,0.4762385189533233,0.4501874148845672,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6277770996094,0.8881739974021912,0.3344735205173492,0.2344775050878524,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6279296875,0.9171290397644044,0.3664783835411072,0.3475179672241211,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.627685546875,0.8736782670021057,0.3182273805141449,1.4348461627960205,290.6283569335937,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2960510253906,290.6312561035156,1.0,0.6015384793281555,1.0,1.0,0.0,1.0,-3.313312530517578,3.313303709030152,8.760733180679381e-06,2.533531904220581,0.0,0.0,0.0,132.63345336914062,181.0,100.29193878173828,-0.0,2831.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6277160644531,0.8795250058174133,0.3247812986373901,0.2929538786411285,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6282958984375,0.9990000128746032,0.4762385189533233,0.4501874148845672,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6277770996094,0.8881739974021912,0.3344735205173492,0.2344775050878524,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6279296875,0.9171290397644044,0.3664783835411072,0.3475179672241211,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.627685546875,0.8736782670021057,0.3182273805141449,1.4348461627960205,290.6283569335937,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2960510253906,290.6312561035156,1.0,0.6015384793281555,1.0,1.0,0.0,1.0,-3.313312530517578,3.313303709030152,8.760733180679381e-06,2.533531904220581,0.0,0.0,0.0,132.63345336914062,181.0,100.29193878173828,-0.0,2831.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8391814827919006,0.326164186000824,0.294919490814209,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008361816406,0.957883894443512,0.477607786655426,0.4526902735233307,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.847292423248291,0.3364923000335693,0.2364442944526672,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004699707031,0.8728283643722534,0.368682712316513,0.3503554761409759,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002258300781,0.8335294723510742,0.3189416229724884,1.4417177438735962,290.70086669921875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.28875732421875,290.7035522460937,1.0,0.6153514385223389,1.0,1.0,0.0,1.0,-3.3345446586608887,3.334535837173462,8.874968443706166e-06,2.550408124923706,0.0,0.0,0.0,152.69244384765625,184.0,99.91776275634766,-0.0,2988.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8391814827919006,0.326164186000824,0.294919490814209,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008361816406,0.957883894443512,0.477607786655426,0.4526902735233307,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.847292423248291,0.3364923000335693,0.2364442944526672,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004699707031,0.8728283643722534,0.368682712316513,0.3503554761409759,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002258300781,0.8335294723510742,0.3189416229724884,1.4417177438735962,290.70086669921875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.28875732421875,290.7035522460937,1.0,0.6153514385223389,1.0,1.0,0.0,1.0,-3.3345446586608887,3.334535837173462,8.874968443706166e-06,2.550408124923706,0.0,0.0,0.0,152.69244384765625,184.0,99.91776275634766,-0.0,2988.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.828464686870575,0.3268778324127197,0.2957988679409027,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7361145019531,0.9435485005378724,0.4790226817131042,0.4540756344795227,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.735595703125,0.836550235748291,0.3375301659107208,0.2373521476984024,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357482910156,0.8611277937889099,0.3698092103004455,0.3516688346862793,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8226722478866577,0.3193180859088897,1.4446057081222534,290.73614501953125,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2892150878906,290.7388000488281,1.0,0.6201102137565613,1.0,1.0,0.0,1.0,-3.342806339263916,3.34279727935791,8.919088941183873e-06,2.5567615032196045,0.0,0.0,0.0,159.87020874023438,184.0,99.11009979248048,-0.0,3048.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.8214544057846069,0.3276256322860718,0.2966379821300506,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.77105712890625,0.9340030550956726,0.4807034134864807,0.4557287693023681,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.77056884765625,0.8296822905540466,0.3386044204235077,0.238230675458908,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707214355469,0.8536732792854309,0.3709675371646881,0.3529387414455414,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8153818249702454,0.3197291791439056,1.447293400764465,290.7710876464844,289.0835266113281,290.8164978027344,287.53424072265625,290.8153991699219,297.29119873046875,290.7737121582031,1.0,0.6241452097892761,1.0,1.0,0.0,1.0,-3.351621150970459,3.351612329483032,8.966217137640342e-06,2.563513994216919,0.0,0.0,0.0,165.27749633789062,187.0,98.24256896972656,-0.0,3098.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8158878684043884,0.3285030424594879,0.2975657284259796,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.9266709089279176,0.4827886819839477,0.4577663242816925,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8243829607963562,0.3398504257202148,0.2392072230577469,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80938720703125,0.8479793667793274,0.3723019361495971,0.3543456494808197,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.809410572052002,0.3202313184738159,1.4502495527267456,290.8097839355469,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2944641113281,290.8123474121094,1.0,0.6279999613761902,1.0,1.0,0.0,1.0,-3.361610412597656,3.361601591110229,9.019758181239013e-06,2.571160316467285,0.0,0.0,0.0,170.0741729736328,187.0,97.18907165527344,-0.0,3148.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.8125601410865784,0.329218327999115,0.2982945144176483,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8398132324219,0.9225254654884338,0.4845224022865295,0.4594506025314331,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8213092684745789,0.3408578336238861,0.2399758994579315,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8394775390625,0.8447136282920837,0.373374879360199,0.3554492890834808,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392333984375,0.8057276010513306,0.320653349161148,1.4525775909423828,290.83984375,288.99969482421875,290.88409423828125,287.5653076171875,290.8830261230469,297.2974548339844,290.8424072265625,1.0,0.6307070851325989,1.0,1.0,0.0,1.0,-3.36956524848938,3.369555950164795,9.062503522727638e-06,2.5772476196289062,0.0,0.0,0.0,173.2183074951172,175.0,96.29712677001952,-0.0,3184.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.816472589969635,0.3309407234191894,0.2997291386127472,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90704345703125,0.9291476607322692,0.4887009561061859,0.4632173180580139,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90655517578125,0.8256092071533203,0.3432504832744598,0.2415555566549301,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067077636719,0.8492001295089722,0.3759009540081024,0.3577170968055725,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.809276282787323,0.321709007024765,1.4567713737487793,290.9070739746094,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3053894042969,290.9095153808594,1.0,0.6318186521530151,1.0,1.0,0.0,1.0,-3.385497808456421,3.385488748550415,9.148546268988866e-06,2.5894863605499268,0.0,0.0,0.0,172.1262664794922,163.0,94.11572265625,-0.0,3214.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.816472589969635,0.3309407234191894,0.2997291386127472,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90704345703125,0.9291476607322692,0.4887009561061859,0.4632173180580139,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90655517578125,0.8256092071533203,0.3432504832744598,0.2415555566549301,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067077636719,0.8492001295089722,0.3759009540081024,0.3577170968055725,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.809276282787323,0.321709007024765,1.4567713737487793,290.9070739746094,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3053894042969,290.9095153808594,1.0,0.6318186521530151,1.0,1.0,0.0,1.0,-3.385497808456421,3.385488748550415,9.148546268988866e-06,2.5894863605499268,0.0,0.0,0.0,172.1262664794922,163.0,94.11572265625,-0.0,3214.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.822392463684082,0.3305919766426086,0.2996692061424255,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.939317524433136,0.490854412317276,0.4655044972896576,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.8319949507713318,0.3434939682483673,0.2419433146715164,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.856085479259491,0.3762261569499969,0.3583346605300903,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8146942257881165,0.3204760551452636,1.4529037475585938,290.97296142578125,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2929077148437,290.97528076171875,1.0,0.6292814612388611,1.0,1.0,0.0,1.0,-3.384758472442627,3.384749412536621,9.145308467850556e-06,2.5892114639282227,0.0,0.0,0.0,168.010498046875,151.0,91.96583557128906,-0.0,3188.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.822392463684082,0.3305919766426086,0.2996692061424255,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.939317524433136,0.490854412317276,0.4655044972896576,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.8319949507713318,0.3434939682483673,0.2419433146715164,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.856085479259491,0.3762261569499969,0.3583346605300903,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8146942257881165,0.3204760551452636,1.4529037475585938,290.97296142578125,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2929077148437,290.97528076171875,1.0,0.6292814612388611,1.0,1.0,0.0,1.0,-3.384758472442627,3.384749412536621,9.145308467850556e-06,2.5892114639282227,0.0,0.0,0.0,168.010498046875,151.0,91.96583557128906,-0.0,3188.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8350037932395935,0.3312723040580749,0.2997733354568481,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9581645727157592,0.4939797818660736,0.4679156839847564,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8452722430229187,0.3446639776229858,0.2423755228519439,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8704829216003418,0.3774280250072479,0.3589576482772827,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8264399766921997,0.3200457096099853,1.4486173391342163,291.03668212890625,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2912902832031,291.0390014648437,1.0,0.6247525215148926,1.0,1.0,0.0,1.0,-3.3838894367218018,3.383880138397217,9.140261681750417e-06,2.588412046432495,0.0,0.0,0.0,159.9685821533203,139.0,89.65811920166016,-0.0,3140.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8350037932395935,0.3312723040580749,0.2997733354568481,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9581645727157592,0.4939797818660736,0.4679156839847564,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8452722430229187,0.3446639776229858,0.2423755228519439,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8704829216003418,0.3774280250072479,0.3589576482772827,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8264399766921997,0.3200457096099853,1.4486173391342163,291.03668212890625,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2912902832031,291.0390014648437,1.0,0.6247525215148926,1.0,1.0,0.0,1.0,-3.3838894367218018,3.383880138397217,9.140261681750417e-06,2.588412046432495,0.0,0.0,0.0,159.9685821533203,139.0,89.65811920166016,-0.0,3140.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.8442453742027283,0.3318448364734649,0.3000336587429046,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.9702996015548706,0.4957787990570068,0.4693351089954376,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8550298810005188,0.3454843461513519,0.2427475154399871,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.8810096383094788,0.3782567679882049,0.3594704866409302,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8350343108177185,0.3200618028640747,1.447414517402649,291.0680236816406,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2929382324219,291.0703125,1.0,0.6222009658813477,1.0,1.0,0.0,1.0,-3.38552474975586,3.3855154514312744,9.148968274530487e-06,2.589613437652588,0.0,0.0,0.0,154.88209533691406,139.0,88.62362670898438,-0.0,3114.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8554245829582214,0.3325117230415344,0.3003762066364288,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9831496477127076,0.4976813495159149,0.4708479642868042,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8668301105499268,0.3464100658893585,0.2431896924972534,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8935810923576355,0.3791877329349518,0.3600750565528869,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8454195857048035,0.3201879262924194,1.4466766119003296,291.0990295410156,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2955017089844,291.1012878417969,1.0,0.6195769906044006,1.0,1.0,0.0,1.0,-3.3881258964538574,3.3881165981292725,9.162919013760984e-06,2.591559410095215,0.0,0.0,0.0,149.4179229736328,127.0,87.61490631103516,-0.0,3088.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.879228949546814,0.3340130448341369,0.3013009428977966,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.9990000128746032,0.5019657611846924,0.4643675684928894,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.8918036818504333,0.3484671413898468,0.2442854046821594,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.9208605885505676,0.3812455236911773,0.3615612685680389,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.8675618171691895,0.320661336183548,1.4466248750686646,291.16046142578125,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30291748046875,291.1626281738281,1.0,0.6136478185653687,1.0,1.0,0.0,1.0,-3.3855624198913574,3.385553359985352,9.150055120699108e-06,2.5899806022644043,0.0,0.0,0.0,139.421142578125,115.0,85.85062408447266,-0.0,3024.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.879228949546814,0.3340130448341369,0.3013009428977966,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.9990000128746032,0.5019657611846924,0.4643675684928894,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.8918036818504333,0.3484671413898468,0.2442854046821594,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.9208605885505676,0.3812455236911773,0.3615612685680389,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.8675618171691895,0.320661336183548,1.4466248750686646,291.16046142578125,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30291748046875,291.1626281738281,1.0,0.6136478185653687,1.0,1.0,0.0,1.0,-3.3855624198913574,3.385553359985352,9.150055120699108e-06,2.5899806022644043,0.0,0.0,0.0,139.421142578125,115.0,85.85062408447266,-0.0,3024.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195739746094,0.898944079875946,0.3356222212314605,0.3024665415287018,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.9990000128746032,0.5084161758422852,0.4369330704212188,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.912858247756958,0.3506845533847809,0.2456047385931015,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9445659518241882,0.3834478259086609,0.3633366525173187,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.8859519362449646,0.3213244974613189,1.448123335838318,291.2200622558594,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3187255859375,291.2220764160156,1.0,0.6054905652999878,1.0,1.0,0.0,1.0,-3.3584542274475098,3.358445167541504,9.004176718008239e-06,2.5692672729492188,0.0,0.0,0.0,131.5030517578125,103.0,83.49565887451172,-0.0,2920.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195739746094,0.898944079875946,0.3356222212314605,0.3024665415287018,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.9990000128746032,0.5084161758422852,0.4369330704212188,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.912858247756958,0.3506845533847809,0.2456047385931015,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9445659518241882,0.3834478259086609,0.3633366525173187,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.8859519362449646,0.3213244974613189,1.448123335838318,291.2200622558594,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3187255859375,291.2220764160156,1.0,0.6054905652999878,1.0,1.0,0.0,1.0,-3.3584542274475098,3.358445167541504,9.004176718008239e-06,2.5692672729492188,0.0,0.0,0.0,131.5030517578125,103.0,83.49565887451172,-0.0,2920.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.927425742149353,0.3373725712299347,0.3037218153476715,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9990000128746032,0.5171566009521484,0.403340995311737,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.9435623288154602,0.3530964255332947,0.2470309436321258,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774658203125,0.9731081128120422,0.3858221173286438,0.3652371168136596,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.9115408062934875,0.3222299516201019,1.450505256652832,291.2777404785156,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3436584472656,291.2797241210937,1.0,0.595950186252594,1.0,1.0,0.0,1.0,-3.3264317512512207,3.326422929763794,8.833190804580227e-06,2.544731855392456,0.0,0.0,0.0,122.42213439941406,121.0,81.11592102050781,-0.0,2799.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.927425742149353,0.3373725712299347,0.3037218153476715,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9990000128746032,0.5171566009521484,0.403340995311737,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.9435623288154602,0.3530964255332947,0.2470309436321258,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774658203125,0.9731081128120422,0.3858221173286438,0.3652371168136596,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.9115408062934875,0.3222299516201019,1.450505256652832,291.2777404785156,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3436584472656,291.2797241210937,1.0,0.595950186252594,1.0,1.0,0.0,1.0,-3.3264317512512207,3.326422929763794,8.833190804580227e-06,2.544731855392456,0.0,0.0,0.0,122.42213439941406,121.0,81.11592102050781,-0.0,2799.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9365798830986024,0.339328408241272,0.3053548038005829,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.9990000128746032,0.5265553593635559,0.3953835070133209,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.9530706405639648,0.3557720780372619,0.2487891614437103,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323974609375,0.9809615015983582,0.3884364068508148,0.3675639927387237,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321838378906,0.9196242690086364,0.3234470784664154,1.4552432298660278,291.3326721191406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3717346191406,291.3347473144531,1.0,0.5963396430015564,1.0,1.0,0.0,1.0,-3.329374551773072,3.3293657302856445,8.846580385579728e-06,2.546107053756714,0.0,0.0,0.0,120.80730438232422,141.0,78.37215423583984,-0.0,2797.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
