time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9365798830986024,0.339328408241272,0.3053548038005829,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.9990000128746032,0.5265553593635559,0.3953835070133209,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.9530706405639648,0.3557720780372619,0.2487891614437103,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323974609375,0.9809615015983582,0.3884364068508148,0.3675639927387237,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321838378906,0.9196242690086364,0.3234470784664154,1.4552432298660278,291.3326721191406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3717346191406,291.3347473144531,1.0,0.5963396430015564,1.0,1.0,0.0,1.0,-3.329374551773072,3.3293657302856445,8.846580385579728e-06,2.546107053756714,0.0,0.0,0.0,120.80730438232422,141.0,78.37215423583984,-0.0,2797.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594055175781,0.9330750107765198,0.3403511047363281,0.3062966465950012,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3596496582031,0.9990000128746032,0.5306510925292969,0.400463193655014,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.950014054775238,0.357179582118988,0.2497828900814056,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.978267788887024,0.3898046910762787,0.3688742518424988,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.9158875346183776,0.3241312205791473,1.4584012031555176,291.3598327636719,288.3648376464844,291.3960876464844,287.9356994628906,291.39520263671875,297.3824157714844,291.3619384765625,1.0,0.5994579792022705,1.0,1.0,0.0,1.0,-3.343168258666992,3.343159437179565,8.919407264329493e-06,2.5564117431640625,0.0,0.0,0.0,122.52992248535156,141.0,77.29210662841797,-0.0,2836.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3862609863281,0.9255479574203492,0.3413895666599273,0.3072939813137054,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38653564453125,0.9990000128746032,0.5341799259185791,0.4102126657962799,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863220214844,0.9429805278778076,0.3586179912090301,0.2508306801319122,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3864440917969,0.9721000790596008,0.3911981880664825,0.370252251625061,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861999511719,0.9084893465042114,0.3248389959335327,1.4618935585021973,291.3866882324219,288.3319702148437,291.422607421875,287.9603881835937,291.4217224121094,297.3899230957031,291.3887939453125,1.0,0.6041079759597778,1.0,1.0,0.0,1.0,-3.363199234008789,3.363190174102783,9.026186489791144e-06,2.5715649127960205,0.0,0.0,0.0,125.591796875,161.0,76.27175903320312,-0.0,2896.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.9120368361473083,0.3427319228649139,0.3086335659027099,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42047119140625,0.9990000128746032,0.5378316044807434,0.4280731678009033,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42022705078125,0.9296154975891112,0.3604915738105774,0.2522351145744324,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203491210937,0.9599214792251588,0.3930060565471649,0.3720937967300415,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42010498046875,0.8961076140403748,0.3257556557655334,1.4666959047317505,291.42059326171875,288.2907409667969,291.45587158203125,287.9921264648437,291.4550170898437,297.3948669433594,291.4226989746094,1.0,0.6118833422660828,1.0,1.0,0.0,1.0,-3.395962238311768,3.3959531784057617,9.202492037729826e-06,2.59645938873291,0.0,0.0,0.0,131.16607666015625,161.0,74.95247650146484,-0.0,3000.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.9036991000175476,0.3434903025627136,0.3094116449356079,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393005371094,0.9990000128746032,0.5394826531410217,0.440163642168045,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390563964844,0.9207497835159302,0.3615567684173584,0.253050148487091,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.43914794921875,0.9513716101646424,0.3940304517745971,0.3731598854064941,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389343261719,0.8881655931472778,0.32626873254776,1.4695037603378296,291.4393920898437,288.2679443359375,291.4742431640625,288.010009765625,291.4734191894531,297.3955383300781,291.4414978027344,1.0,0.616963267326355,1.0,1.0,0.0,1.0,-3.417076826095581,3.417067527770996,9.317114745499566e-06,2.612539529800415,0.0,0.0,0.0,134.9959259033203,181.0,74.18612670898438,-0.0,3069.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902038574219,0.8796398043632507,0.3455933928489685,0.3116468787193298,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.9990000128746032,0.5426328182220459,0.4796532988548279,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902648925781,0.8955107927322388,0.3645441234111786,0.255393236875534,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903564453125,0.9234861135482788,0.3968850970268249,0.3762120008468628,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901123046875,0.8643196821212769,0.3276622593402862,1.4775547981262207,291.4906005859375,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3905029296875,291.4926147460937,1.0,0.6331936717033386,1.0,1.0,0.0,1.0,-3.4834346771240234,3.4834249019622803,9.682230484031606e-06,2.663175344467163,0.0,0.0,0.0,147.97206115722656,199.0,71.96846008300781,-0.0,3298.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902038574219,0.8796398043632507,0.3455933928489685,0.3116468787193298,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.9990000128746032,0.5426328182220459,0.4796532988548279,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902648925781,0.8955107927322388,0.3645441234111786,0.255393236875534,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903564453125,0.9234861135482788,0.3968850970268249,0.3762120008468628,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901123046875,0.8643196821212769,0.3276622593402862,1.4775547981262207,291.4906005859375,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3905029296875,291.4926147460937,1.0,0.6331936717033386,1.0,1.0,0.0,1.0,-3.4834346771240234,3.4834249019622803,9.682230484031606e-06,2.663175344467163,0.0,0.0,0.0,147.97206115722656,199.0,71.96846008300781,-0.0,3298.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.8541132211685181,0.3476288616657257,0.3139654397964477,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5406188964844,0.994161069393158,0.5441749691963196,0.5152626633644104,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5402526855469,0.8696020245552063,0.3675224483013153,0.2578398585319519,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.54034423828125,0.8945733904838562,0.3996855318546295,0.3793660700321197,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401306152344,0.839491605758667,0.3289587497711181,1.485875964164734,291.5406188964844,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3781433105469,291.5425109863281,1.0,0.650410532951355,1.0,1.0,0.0,1.0,-3.5480527877807617,3.5480427742004395,1.0046041097666604e-05,2.713041067123413,0.0,0.0,0.0,164.23365783691406,217.0,69.90394592285156,-0.0,3548.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401916503906,0.8541132211685181,0.3476288616657257,0.3139654397964477,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5406188964844,0.994161069393158,0.5441749691963196,0.5152626633644104,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5402526855469,0.8696020245552063,0.3675224483013153,0.2578398585319519,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.54034423828125,0.8945733904838562,0.3996855318546295,0.3793660700321197,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401306152344,0.839491605758667,0.3289587497711181,1.485875964164734,291.5406188964844,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3781433105469,291.5425109863281,1.0,0.650410532951355,1.0,1.0,0.0,1.0,-3.5480527877807617,3.5480427742004395,1.0046041097666604e-05,2.713041067123413,0.0,0.0,0.0,164.23365783691406,217.0,69.90394592285156,-0.0,3548.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8227970600128174,0.3494813740253448,0.3164494931697845,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887756347656,0.9583349227905272,0.5468660593032837,0.5181532502174377,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8374162912368774,0.3703637719154358,0.2604503035545349,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8597100377082825,0.4023081064224243,0.382702112197876,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.8082349300384521,0.3300493955612182,1.4949045181274414,291.5887756347656,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.37030029296875,291.5904541015625,1.0,0.6648954749107361,1.0,1.0,0.0,1.0,-3.5703585147857666,3.5703485012054443,1.0173606824537272e-05,2.730407953262329,0.0,0.0,0.0,186.81491088867188,220.0,67.17060852050781,-0.0,3743.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8227970600128174,0.3494813740253448,0.3164494931697845,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887756347656,0.9583349227905272,0.5468660593032837,0.5181532502174377,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8374162912368774,0.3703637719154358,0.2604503035545349,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8597100377082825,0.4023081064224243,0.382702112197876,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.8082349300384521,0.3300493955612182,1.4949045181274414,291.5887756347656,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.37030029296875,291.5904541015625,1.0,0.6648954749107361,1.0,1.0,0.0,1.0,-3.5703585147857666,3.5703485012054443,1.0173606824537272e-05,2.730407953262329,0.0,0.0,0.0,186.81491088867188,220.0,67.17060852050781,-0.0,3743.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.8146178722381592,0.3504170775413513,0.3175422549247741,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.9474452137947084,0.5487791299819946,0.5200666785240173,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.8294739127159119,0.371807187795639,0.2616493105888366,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.611572265625,0.8510037660598755,0.4036282896995544,0.3842133581638336,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.7992894053459167,0.3306059241294861,1.4986687898635864,291.61181640625,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3698425292969,291.6134338378906,1.0,0.669967532157898,1.0,1.0,0.0,1.0,-3.581768751144409,3.581758499145508,1.023879576678155e-05,2.739155530929565,0.0,0.0,0.0,194.39024353027344,220.0,65.67993927001953,-0.0,3818.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8090159893035889,0.3513675928115845,0.3185760378837585,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63427734375,0.9401572346687316,0.5509060025215149,0.5221639275550842,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8243246674537659,0.3732734024524688,0.2628082633018493,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.8453714847564697,0.404960960149765,0.3856607675552368,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.7932381629943848,0.3311794996261596,1.5021476745605469,291.63427734375,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.37060546875,291.6358642578125,1.0,0.6742362380027771,1.0,1.0,0.0,1.0,-3.592859029769897,3.592848777770996,1.0302260307071265e-05,2.7476227283477783,0.0,0.0,0.0,200.1205291748047,208.0,64.19554138183594,-0.0,3881.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773681640625,0.8099322319030762,0.3533240556716919,0.3203175961971283,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.9423177242279052,0.5555141568183899,0.526383638381958,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67742919921875,0.8258261680603027,0.3762817978858948,0.2648874223232269,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.8465991616249084,0.4076720476150512,0.3882044851779938,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.7936546802520752,0.3323855400085449,1.5074986219406128,291.6777038574219,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3741455078125,291.6792297363281,1.0,0.6770237684249878,1.0,1.0,0.0,1.0,-3.612038373947144,3.612027883529663,1.0412603842269164e-05,2.7623114585876465,0.0,0.0,0.0,201.54800415039065,196.0,61.25605392456055,-0.0,3940.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773681640625,0.8099322319030762,0.3533240556716919,0.3203175961971283,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.9423177242279052,0.5555141568183899,0.526383638381958,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67742919921875,0.8258261680603027,0.3762817978858948,0.2648874223232269,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.8465991616249084,0.4076720476150512,0.3882044851779938,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.7936546802520752,0.3323855400085449,1.5074986219406128,291.6777038574219,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3741455078125,291.6792297363281,1.0,0.6770237684249878,1.0,1.0,0.0,1.0,-3.612038373947144,3.612027883529663,1.0412603842269164e-05,2.7623114585876465,0.0,0.0,0.0,201.54800415039065,196.0,61.25605392456055,-0.0,3940.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.8187515735626221,0.3553792834281921,0.3218999207019806,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7189636230469,0.9552873373031616,0.560414731502533,0.5306714773178101,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186889648437,0.8351911306381226,0.3794180154800415,0.2668623924255371,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.8561986684799194,0.4104702472686767,0.3905681669712066,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.8023735284805298,0.3336950838565826,1.5120726823806765,291.71893310546875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.37921142578125,291.7203674316406,1.0,0.6766287684440613,1.0,1.0,0.0,1.0,-3.629827499389648,3.629817008972168,1.0515321264392696e-05,2.775880813598633,0.0,0.0,0.0,196.38394165039065,184.0,58.29927062988281,-0.0,3954.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.8187515735626221,0.3553792834281921,0.3218999207019806,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7189636230469,0.9552873373031616,0.560414731502533,0.5306714773178101,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186889648437,0.8351911306381226,0.3794180154800415,0.2668623924255371,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.8561986684799194,0.4104702472686767,0.3905681669712066,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.8023735284805298,0.3336950838565826,1.5120726823806765,291.71893310546875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.37921142578125,291.7203674316406,1.0,0.6766287684440613,1.0,1.0,0.0,1.0,-3.629827499389648,3.629817008972168,1.0515321264392696e-05,2.775880813598633,0.0,0.0,0.0,196.38394165039065,184.0,58.29927062988281,-0.0,3954.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.8323673009872437,0.3575201034545898,0.3234375417232513,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75799560546875,0.9736420512199402,0.5654798746109009,0.5350042581558228,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577514648437,0.8500097990036011,0.3826720714569092,0.2688243985176086,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.8717060089111328,0.4133504033088684,0.392879456281662,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.8160629272460938,0.3350999653339386,1.5164624452590942,291.75799560546875,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38494873046875,291.75933837890625,1.0,0.6746090650558472,1.0,1.0,0.0,1.0,-3.647316217422485,3.647305727005005,1.0616760846460238e-05,2.789208173751831,0.0,0.0,0.0,187.8740081787109,172.0,55.31445693969727,-0.0,3947.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.8323673009872437,0.3575201034545898,0.3234375417232513,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75799560546875,0.9736420512199402,0.5654798746109009,0.5350042581558228,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577514648437,0.8500097990036011,0.3826720714569092,0.2688243985176086,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.8717060089111328,0.4133504033088684,0.392879456281662,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.8160629272460938,0.3350999653339386,1.5164624452590942,291.75799560546875,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38494873046875,291.75933837890625,1.0,0.6746090650558472,1.0,1.0,0.0,1.0,-3.647316217422485,3.647305727005005,1.0616760846460238e-05,2.789208173751831,0.0,0.0,0.0,187.8740081787109,172.0,55.31445693969727,-0.0,3947.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.8506176471710205,0.3597273230552673,0.3249733448028564,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7948303222656,0.9938132762908936,0.5706530809402466,0.5393790602684021,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945861816406,0.8701700568199158,0.3860237598419189,0.2708070576190948,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.8926527500152588,0.4162989854812622,0.3951894342899322,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8332537412643433,0.3365834951400757,1.5208964347839355,291.7947998046875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.390869140625,291.79608154296875,1.0,0.6717859506607056,1.0,1.0,0.0,1.0,-3.664861679077149,3.664850950241089,1.0719017154769972e-05,2.8025786876678467,0.0,0.0,0.0,177.62828063964844,160.0,52.2877082824707,-0.0,3929.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.8506176471710205,0.3597273230552673,0.3249733448028564,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7948303222656,0.9938132762908936,0.5706530809402466,0.5393790602684021,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945861816406,0.8701700568199158,0.3860237598419189,0.2708070576190948,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.8926527500152588,0.4162989854812622,0.3951894342899322,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8332537412643433,0.3365834951400757,1.5208964347839355,291.7947998046875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.390869140625,291.79608154296875,1.0,0.6717859506607056,1.0,1.0,0.0,1.0,-3.664861679077149,3.664850950241089,1.0719017154769972e-05,2.8025786876678467,0.0,0.0,0.0,177.62828063964844,160.0,52.2877082824707,-0.0,3929.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8124084472656,0.8597341775894165,0.3608326911926269,0.3257835805416107,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8127136230469,0.9990000128746032,0.5733610391616821,0.5368449091911316,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8124694824219,0.8802406787872314,0.3877135217189789,0.2718394100666046,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8125305175781,0.9029093980789183,0.4177767932415008,0.3963905572891235,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.8416121006011963,0.3373318016529083,1.5233463048934937,291.81268310546875,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.39385986328125,291.8138732910156,1.0,0.6698838472366333,1.0,1.0,0.0,1.0,-3.668478488922119,3.66846776008606,1.0741052392404526e-05,2.805651903152466,0.0,0.0,0.0,173.03440856933594,160.0,50.98078918457031,-0.0,3909.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.829833984375,0.8664755821228027,0.3619109690189361,0.3266384601593017,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.830078125,0.9990000128746032,0.5765036940574646,0.5257216095924377,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.8877519369125366,0.3893865048885345,0.2729126513004303,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8299255371094,0.9107534289360046,0.4192287623882293,0.3976399898529053,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.82977294921875,0.8477134108543396,0.3380570411682129,1.5260326862335205,291.830078125,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3981018066406,291.8311462402344,1.0,0.6671935319900513,1.0,1.0,0.0,1.0,-3.66220498085022,3.66219425201416,1.0704766282287892e-05,2.801002264022827,0.0,0.0,0.0,169.55323791503906,148.0,49.49114608764648,-0.0,3871.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465881347656,0.8744082450866699,0.3630144894123077,0.3274899423122406,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8468322753906,0.9990000128746032,0.5802251696586609,0.512982964515686,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8466491699219,0.8964775204658508,0.3911082148551941,0.2739987671375274,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8467102050781,0.9203957915306092,0.4207138121128082,0.3988932371139526,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.8549414277076721,0.3388101756572723,1.528704047203064,291.8468322753906,287.7821960449219,291.865966796875,288.4419860839844,291.8655090332031,297.4045715332031,291.8478698730469,1.0,0.6640088558197021,1.0,1.0,0.0,1.0,-3.6539344787597656,3.653923749923706,1.0656468475644942e-05,2.794675827026367,0.9774682521820068,0.9774682521820068,0.0,165.58071899414062,148.0,47.733642578125,-0.0,3825.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8662414550781,0.8833603262901306,0.3643153011798858,0.3283928334712982,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583679199219,0.9990000128746032,0.5844706296920776,0.4992056488990783,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8644714355469,0.9062343835830688,0.3929841518402099,0.2751087546348572,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.93135404586792,0.42233607172966,0.40016970038414,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8679504394531,0.8631591200828552,0.3397052586078644,1.531572699546814,291.8578491210937,287.7637634277344,291.8808288574219,288.4595947265625,291.88037109375,297.4146728515625,291.8131408691406,1.0,0.6605852842330933,1.0,1.0,0.0,1.0,-3.644766569137573,3.6447558403015137,1.0602953807392623e-05,2.787626028060913,1.0,1.0,0.0,161.3690643310547,136.0,815.7167358398438,-0.0,3775.601318359375,1.0,290.8426208496094,291.9466552734375,293.7218933105469,294.8290405273437,293.1499938964844,293.1499938964844,283.1499938964844,1473.882568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2332907617092132,1.0,0.0,0.0,0.8052240014076233,0.8052277565002441,5.4038679309087456e-08,4.244714260101318,4.244704246520996,9.966209290723782e-06,0.0,0.0,-0.0,5580.86669921875,0.0,16.528881072998047,1892.4764404296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1690368652344,0.8885065913200378,0.3549700677394867,0.3243564069271087,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14898681640625,0.9990000128746032,0.5825598239898682,0.4847670495510101,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1637268066406,0.9142097234725952,0.3866933286190033,0.2735621631145477,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593933105469,0.9399327635765076,0.4161098897457123,0.3979294300079345,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1736145019531,0.8691549301147461,0.3335282802581787,1.5184730291366575,289.146728515625,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.32958984375,289.0473022460937,1.0,0.6514531970024109,1.0,1.0,0.0,1.0,-3.602293968200684,3.602283477783203,1.035957393469289e-05,2.755967855453491,1.0,1.0,0.0,155.42648315429688,139.0,11994.5302734375,-0.0,3631.1357421875,1.0,285.85955810546875,288.9843444824219,293.60015869140625,295.9821472167969,293.1499938964844,293.1499938964844,283.1499938964844,3827.989501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120105028152466,1.0,0.0,0.0,1.3031432628631592,1.303146243095398,1.1333712279792962e-07,4.265905857086182,4.265895843505859,9.78608750301646e-06,0.0,0.0,-0.0,5569.443359375,0.0,67.74130249023438,1895.4345703125,0.0,1706.796142578125,0.3313764333724975,1.0,0.0,3.0,1.0,0.0
11968800,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1690368652344,0.8885065913200378,0.3549700677394867,0.3243564069271087,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14898681640625,0.9990000128746032,0.5825598239898682,0.4847670495510101,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1637268066406,0.9142097234725952,0.3866933286190033,0.2735621631145477,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593933105469,0.9399327635765076,0.4161098897457123,0.3979294300079345,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1736145019531,0.8691549301147461,0.3335282802581787,1.5184730291366575,289.146728515625,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.32958984375,289.0473022460937,1.0,0.6514531970024109,1.0,1.0,0.0,1.0,-3.602293968200684,3.602283477783203,1.035957393469289e-05,2.755967855453491,1.0,1.0,0.0,155.42648315429688,139.0,11994.5302734375,-0.0,3631.1357421875,1.0,285.85955810546875,288.9843444824219,293.60015869140625,295.9821472167969,293.1499938964844,293.1499938964844,283.1499938964844,3827.989501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120105028152466,1.0,0.0,0.0,1.3031432628631592,1.303146243095398,1.1333712279792962e-07,4.265905857086182,4.265895843505859,9.78608750301646e-06,0.0,0.0,-0.0,5569.443359375,0.0,67.74130249023438,1895.4345703125,0.0,1706.796142578125,0.3313764333724975,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8683333992958069,0.3414819538593292,0.314346045255661,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.748779296875,0.9990000128746032,0.5720057487487793,0.5027053952217102,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.760009765625,0.8954014778137207,0.37601238489151,0.2675722241401672,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571105957031,0.919596254825592,0.4056337177753448,0.3900236189365387,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7665405273437,0.8522582054138184,0.3237756192684173,1.4836478233337402,287.7488098144531,287.7100524902344,291.92413330078125,288.510498046875,291.9237365722656,297.20855712890625,287.6899719238281,1.0,0.6460068225860596,1.0,1.0,0.0,1.0,-3.5532360076904297,3.5532257556915283,1.0079939784191083e-05,2.718657970428467,0.986772894859314,0.986772894859314,0.0,157.67391967773438,139.0,16619.822265625,-0.0,3523.513671875,1.0,284.3491516113281,287.3095703125,292.7543334960937,295.0907287597656,293.1499938964844,293.1499938964844,283.1499938964844,5754.06591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138672709465027,1.0,0.0,0.0,1.5869289636611938,1.5869333744049072,1.680390369074303e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5114.32958984375,0.0,122.58422088623048,1895.43701171875,0.0,2598.851318359375,0.3978535830974579,1.0,0.0,3.0,1.0,0.0
11968920,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1913146972656,0.8486781716346741,0.3305451869964599,0.3047631382942199,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820068359375,0.9990000128746032,0.5610306859016418,0.5225983262062073,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.8768205046653748,0.3670652508735657,0.26160928606987,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874084472656,0.8998158574104309,0.396672248840332,0.3820352554321289,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1925964355469,0.8353064656257629,0.3151563704013824,1.4478360414505005,287.18280029296875,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.1044921875,287.1497497558594,1.0,0.6411130428314209,1.0,1.0,0.0,1.0,-3.505779504776001,3.505769729614258,9.812625648919491e-06,2.6823995113372803,0.9778669476509094,0.9778669476509094,0.0,160.7414093017578,127.0,19201.0234375,-0.0,3427.23095703125,1.0,283.722900390625,286.5262451171875,292.17559814453125,294.2892761230469,293.1499938964844,293.1499938964844,283.1499938964844,7293.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367568850517273,1.0,0.0,0.0,1.774546504020691,1.7745519876480105,2.1012040463119774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.6923828125,0.0,171.76470947265625,1895.4371337890625,0.0,2811.430419921875,0.446451872587204,1.0,0.0,3.0,1.0,0.0
11968980,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000427246094,0.8188270330429077,0.3158446252346039,0.290857195854187,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947021484375,0.9817136526107788,0.5437628030776978,0.5210818648338318,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986694335937,0.8476677536964417,0.3545749187469482,0.2526355981826782,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69781494140625,0.8695444464683533,0.3837727904319763,0.3696635663509369,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006225585937,0.8071252703666687,0.3021066784858703,1.3896983861923218,286.6954040527344,287.6753234863281,291.9521789550781,288.5425720214844,291.9518127441406,296.9571228027344,286.67724609375,1.0,0.6279616355895996,1.0,1.0,0.0,1.0,-3.39243221282959,3.392422914505005,9.190554919769056e-06,2.5965092182159424,0.964343786239624,0.964343786239624,0.0,165.75901794433594,127.0,21624.984375,-0.0,3192.137451171875,1.0,283.29595947265625,285.8884582519531,291.58544921875,293.3966979980469,293.1499938964844,293.1499938964844,283.1499938964844,10023.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199893236160278,1.0,0.0,0.0,2.058563232421875,2.058570623397827,2.827624996371015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.76513671875,0.0,269.02069091796875,1895.4371337890625,0.0,2655.470703125,0.5129416584968567,1.0,0.0,3.0,1.0,0.0
11969040,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744934082031,0.8099984526634216,0.3109418153762817,0.2860812842845917,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.9732218384742736,0.5381923317909241,0.5152366161346436,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.8396576642990112,0.3503120541572571,0.2494556009769439,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57275390625,0.8610453605651855,0.3792480230331421,0.3651560544967651,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.574951171875,0.7979875802993774,0.2973390221595764,1.3675614595413208,286.5708923339844,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.912109375,286.55682373046875,1.0,0.621661901473999,1.0,1.0,0.0,1.0,-3.3430070877075195,3.3429980278015137,8.92342268343782e-06,2.5581815242767334,0.9587493538856506,0.9587493538856506,0.0,166.2803192138672,115.0,22164.146484375,-0.0,3085.328125,1.0,283.229248046875,285.7427673339844,291.4543151855469,293.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,11067.4912109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042659759521484,1.0,0.0,0.0,2.153195381164551,2.15320348739624,3.093572047419002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.126953125,0.0,308.2989501953125,1895.4371337890625,0.0,2510.491943359375,0.5389363765716553,1.0,0.0,3.0,1.0,0.0
11969100,296.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.8010019659996033,0.3038116693496704,0.2790135145187378,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066467285156,0.9655431509017944,0.530390739440918,0.5069100260734558,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4088439941406,0.8325187563896179,0.344073086977005,0.2446802407503128,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40838623046875,0.8534525632858276,0.3724919259548187,0.3582518994808197,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100036621094,0.788788378238678,0.2900378108024597,1.3326948881149292,286.40704345703125,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.853271484375,286.3966369628906,1.0,0.6106141805648804,1.0,1.0,0.0,1.0,-3.268474578857422,3.2684662342071533,8.52850189403398e-06,2.5005667209625244,0.9489005208015442,0.9489005208015442,0.0,164.1114044189453,115.0,22856.416015625,-0.0,2911.8828125,1.0,283.17584228515625,285.5662536621094,291.3402709960937,292.9727478027344,293.1499938964844,293.1499938964844,283.1499938964844,13024.7041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747755646705627,1.0,0.0,0.0,2.316293716430664,2.316303253173828,3.579980614176748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.14306640625,0.0,384.8287353515625,1895.4371337890625,0.0,2243.3623046875,0.5761058926582336,1.0,0.0,3.0,1.0,0.0
11969160,296.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967224121094,0.798005998134613,0.2979870736598968,0.2731673419475555,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29449462890625,0.9646413922309875,0.5243037343025208,0.5003542304039001,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2961120605469,0.8309276700019836,0.3389846682548523,0.2407009452581405,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.8517032861709595,0.3668448626995086,0.3523611724376678,296.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969665527344,0.7852848172187805,0.2837710678577423,1.3020808696746826,286.2947998046875,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.81280517578125,286.2871398925781,1.0,0.599606990814209,1.0,1.0,0.0,1.0,-3.204843759536743,3.2048354148864746,8.198414434446022e-06,2.451377868652344,0.9389053583145142,0.9389053583145142,0.0,159.35458374023438,103.0,23210.392578125,-0.0,2753.34033203125,1.0,283.15777587890625,285.4506530761719,291.3232727050781,292.90447998046875,293.1499938964844,293.1499938964844,283.1499938964844,14728.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479079961776733,1.0,0.0,0.0,2.440857648849488,2.440868139266968,3.975376614562265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.1923828125,0.0,451.6388549804688,1895.4371337890625,0.0,2007.3797607421875,0.6094565391540527,1.0,0.0,3.0,1.0,0.0
11969220,296.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8035203218460083,0.2889383435249328,0.2640234529972076,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369323730469,0.9755671620368958,0.5153972506523132,0.4907213449478149,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8382670283317566,0.3312302827835083,0.2345293164253235,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8592520952224731,0.3579539060592651,0.3429449796676636,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.7892612814903259,0.2736518383026123,1.2517752647399902,286.1371459960937,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76812744140625,286.1322631835937,1.0,0.5785501003265381,1.0,1.0,0.0,1.0,-3.102989196777344,3.1029813289642334,7.683727744733915e-06,2.372694253921509,0.9181536436080932,0.9181536436080932,0.0,145.8831787109375,91.0,23609.400390625,-0.0,2480.025146484375,1.0,283.1506042480469,285.2924499511719,291.42364501953125,292.9769592285156,293.1499938964844,293.1499938964844,283.1499938964844,18059.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127888202667236,1.0,0.0,0.0,2.647695779800415,2.6477084159851074,4.677669380726002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.42333984375,0.0,580.41796875,1895.4371337890625,0.0,1713.1048583984375,0.6606288552284241,1.0,0.0,3.0,1.0,0.0
