time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8035203218460083,0.2889383435249328,0.2640234529972076,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369323730469,0.9755671620368958,0.5153972506523132,0.4907213449478149,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8382670283317566,0.3312302827835083,0.2345293164253235,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8592520952224731,0.3579539060592651,0.3429449796676636,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.7892612814903259,0.2736518383026123,1.2517752647399902,286.1371459960937,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76812744140625,286.1322631835937,1.0,0.5785501003265381,1.0,1.0,0.0,1.0,-3.102989196777344,3.1029813289642334,7.683727744733915e-06,2.372694253921509,0.9181536436080932,0.9181536436080932,0.0,145.8831787109375,91.0,23609.400390625,-0.0,2480.025146484375,1.0,283.1506042480469,285.2924499511719,291.42364501953125,292.9769592285156,293.1499938964844,293.1499938964844,283.1499938964844,18059.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127888202667236,1.0,0.0,0.0,2.647695779800415,2.6477084159851074,4.677669380726002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.42333984375,0.0,580.41796875,1895.4371337890625,0.0,1713.1048583984375,0.6606288552284241,1.0,0.0,3.0,1.0,0.0
11969340,296.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.8182506561279297,0.2820001542568207,0.256983071565628,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.994438886642456,0.5089991092681885,0.4837880730628967,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.8552091121673584,0.3255371749401092,0.229928657412529,296.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.87693852186203,0.3511415421962738,0.3356631994247436,296.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.8029872179031372,0.2657727301120758,1.2121880054473877,286.03497314453125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7508544921875,286.0316772460937,1.0,0.559180736541748,1.0,1.0,0.0,1.0,-3.0242786407470703,3.0242714881896973,7.297581760212779e-06,2.3119587898254395,0.8966861963272095,0.8966861963272095,0.0,130.66970825195312,79.0,23744.46484375,-0.0,2254.906494140625,1.0,283.1500244140625,285.192626953125,291.54449462890625,293.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,20995.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012578845024109,1.0,0.0,0.0,2.7868807315826416,2.7868947982788086,5.182390054869757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.89208984375,0.0,682.489501953125,1895.4371337890625,0.0,1620.6942138671875,0.6897286176681519,1.0,0.0,3.0,1.0,0.0
11969400,296.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.8182506561279297,0.2820001542568207,0.256983071565628,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.994438886642456,0.5089991092681885,0.4837880730628967,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.8552091121673584,0.3255371749401092,0.229928657412529,296.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.87693852186203,0.3511415421962738,0.3356631994247436,296.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.8029872179031372,0.2657727301120758,1.2121880054473877,286.03497314453125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7508544921875,286.0316772460937,1.0,0.559180736541748,1.0,1.0,0.0,1.0,-3.0242786407470703,3.0242714881896973,7.297581760212779e-06,2.3119587898254395,0.8966861963272095,0.8966861963272095,0.0,130.66970825195312,79.0,23744.46484375,-0.0,2254.906494140625,1.0,283.1500244140625,285.192626953125,291.54449462890625,293.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,20995.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012578845024109,1.0,0.0,0.0,2.7868807315826416,2.7868947982788086,5.182390054869757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.89208984375,0.0,682.489501953125,1895.4371337890625,0.0,1620.6942138671875,0.6897286176681519,1.0,0.0,3.0,1.0,0.0
11969460,296.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.8310955762863159,0.2763101160526275,0.2513326704502105,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.9990000128746032,0.5051712989807129,0.4605688154697418,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8714410662651062,0.3210811913013458,0.2263952046632766,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8934738636016846,0.3455638289451599,0.3298297226428985,296.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.8151962161064148,0.2592961490154266,1.180253267288208,285.9823913574219,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.75274658203125,285.97998046875,1.0,0.5402002334594727,1.0,1.0,0.0,1.0,-2.9395766258239746,2.9395697116851807,6.894596481288318e-06,2.247234344482422,0.8751009106636047,0.8751009106636047,0.0,118.25690460205078,67.0,23455.42578125,-0.0,2044.5390625,1.0,283.1499938964844,285.1484680175781,291.6065368652344,293.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,22543.26953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008206248283386,1.0,0.0,0.0,2.8100507259368896,2.810065269470215,5.268921086098999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.47998046875,0.0,706.5499267578125,1895.4371337890625,0.0,1617.235107421875,0.696142315864563,1.0,0.0,3.0,1.0,0.0
11969520,296.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.8310955762863159,0.2763101160526275,0.2513326704502105,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.9990000128746032,0.5051712989807129,0.4605688154697418,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8714410662651062,0.3210811913013458,0.2263952046632766,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8934738636016846,0.3455638289451599,0.3298297226428985,296.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.8151962161064148,0.2592961490154266,1.180253267288208,285.9823913574219,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.75274658203125,285.97998046875,1.0,0.5402002334594727,1.0,1.0,0.0,1.0,-2.9395766258239746,2.9395697116851807,6.894596481288318e-06,2.247234344482422,0.8751009106636047,0.8751009106636047,0.0,118.25690460205078,67.0,23455.42578125,-0.0,2044.5390625,1.0,283.1499938964844,285.1484680175781,291.6065368652344,293.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,22543.26953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008206248283386,1.0,0.0,0.0,2.8100507259368896,2.810065269470215,5.268921086098999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.47998046875,0.0,706.5499267578125,1895.4371337890625,0.0,1617.235107421875,0.696142315864563,1.0,0.0,3.0,1.0,0.0
11969580,296.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.8460803627967834,0.2713930308818817,0.2464807033538818,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.9990000128746032,0.5057429671287537,0.4267241060733795,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.8904720544815063,0.3174461424350738,0.2235070616006851,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.912954032421112,0.3407802283763885,0.3248498439788818,296.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.8288469910621643,0.2537782490253448,1.1531046628952026,285.95220947265625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7797546386719,285.9507141113281,1.0,0.5209048390388489,1.0,1.0,0.0,1.0,-2.851313591003418,2.8513071537017822,6.485822723334422e-06,2.1793224811553955,0.8534060120582581,0.8534060120582581,0.0,106.56022644042967,70.0,22944.13671875,-0.0,1842.446533203125,1.0,283.1499938964844,285.1333312988281,291.6128845214844,293.1654357910156,293.1499938964844,293.1499938964844,283.1499938964844,23237.650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004423141479492,1.0,0.0,0.0,2.7668068408966064,2.7668211460113525,5.108001346343372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.94091796875,0.0,682.2730712890625,1895.4371337890625,0.0,1614.2454833984375,0.6868160367012024,1.0,0.0,3.0,1.0,0.0
11969640,296.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.8460803627967834,0.2713930308818817,0.2464807033538818,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.9990000128746032,0.5057429671287537,0.4267241060733795,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.8904720544815063,0.3174461424350738,0.2235070616006851,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.912954032421112,0.3407802283763885,0.3248498439788818,296.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.8288469910621643,0.2537782490253448,1.1531046628952026,285.95220947265625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7797546386719,285.9507141113281,1.0,0.5209048390388489,1.0,1.0,0.0,1.0,-2.851313591003418,2.8513071537017822,6.485822723334422e-06,2.1793224811553955,0.8534060120582581,0.8534060120582581,0.0,106.56022644042967,70.0,22944.13671875,-0.0,1842.446533203125,1.0,283.1499938964844,285.1333312988281,291.6128845214844,293.1654357910156,293.1499938964844,293.1499938964844,283.1499938964844,23237.650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004423141479492,1.0,0.0,0.0,2.7668068408966064,2.7668211460113525,5.108001346343372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.94091796875,0.0,682.2730712890625,1895.4371337890625,0.0,1614.2454833984375,0.6868160367012024,1.0,0.0,3.0,1.0,0.0
11969700,296.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.8520374298095703,0.2691730856895447,0.244315430521965,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.9990000128746032,0.5071799755096436,0.4138419926166534,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.898198127746582,0.3158912658691406,0.2222815155982971,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.9213253259658812,0.338634043931961,0.3226413428783417,296.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.8340792059898376,0.2513250410556793,1.141144037246704,285.9492492675781,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,296.7999572753906,285.94879150390625,1.0,0.513444185256958,1.0,1.0,0.0,1.0,-2.8147013187408447,2.814695119857788,6.31945385975996e-06,2.1509344577789307,0.8426465392112732,0.8426465392112732,0.0,102.16569519042967,70.0,22626.3671875,-0.0,1764.2279052734375,1.0,283.1499938964844,285.1375427246094,291.6042175292969,293.1413879394531,293.1499938964844,293.1499938964844,283.1499938964844,23209.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987404823303223,1.0,0.0,0.0,2.719818353652954,2.719832420349121,4.935977813147474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.5283203125,0.0,652.306640625,1895.4371337890625,0.0,1600.8272705078125,0.6788622736930847,1.0,0.0,3.0,1.0,0.0
11969760,296.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8565208315849304,0.2670884430408478,0.2423127740621566,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.9990000128746032,0.5087777972221375,0.403881162405014,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.9042380452156068,0.3144892752170563,0.2211941182613372,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.9278152585029602,0.3366271257400512,0.3206072151660919,296.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8379244804382324,0.2490449547767639,1.1301751136779783,285.9488220214844,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.821044921875,285.9486999511719,1.0,0.507070779800415,1.0,1.0,0.0,1.0,-2.783372402191162,2.783366203308105,6.179046067700256e-06,2.126753568649292,0.8319329619407654,0.8319329619407654,0.0,98.72638702392578,73.0,22352.599609375,-0.0,1700.2900390625,1.0,283.1499938964844,285.142578125,291.5932312011719,293.1146850585937,293.1499938964844,293.1499938964844,283.1499938964844,23319.744140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959987878799438,1.0,0.0,0.0,2.679598569869995,2.679612159729004,4.791073138221691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.845703125,0.0,628.1409301757812,1895.4371337890625,0.0,1579.3201904296875,0.6671116948127747,1.0,0.0,3.0,1.0,0.0
11969820,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638366699219,0.8612956404685974,0.263993352651596,0.2393695265054702,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9990000128746032,0.5112923383712769,0.3922837674617767,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.911575198173523,0.312519907951355,0.2196813225746154,296.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.9349899291992188,0.3336599469184875,0.3176326751708984,296.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.8418705463409424,0.2456909269094467,1.114219307899475,285.96405029296875,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.8541259765625,285.9647521972656,1.0,0.4987795948982239,1.0,1.0,0.0,1.0,-2.741313934326172,2.7413079738616943,5.993043487251271e-06,2.094296932220459,0.8151066899299622,0.8151066899299622,0.0,94.5869369506836,73.0,21864.517578125,-0.0,1618.7445068359375,1.0,283.1499938964844,285.1683959960937,291.5740051269531,293.0660095214844,293.1499938964844,293.1499938964844,283.1499938964844,23001.4765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689873218536377,1.0,0.0,0.0,2.5854012966156006,2.585414171218872,4.460148090856819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.865234375,0.0,571.0479125976562,1895.4371337890625,0.0,1531.769287109375,0.648473858833313,1.0,0.0,3.0,1.0,0.0
11969880,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.8620499968528748,0.2632590532302856,0.2386792302131652,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.9990000128746032,0.5118735432624817,0.3901179730892181,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.912941873073578,0.3120732605457306,0.2193428575992584,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.9361995458602904,0.3329581618309021,0.3169372677803039,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.8424542546272278,0.244900107383728,1.1104975938796997,285.96783447265625,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.86199951171875,285.9685363769531,1.0,0.4970270991325378,1.0,1.0,0.0,1.0,-2.73216199874878,2.7321560382843018,5.952947503828909e-06,2.08723521232605,0.810927152633667,0.810927152633667,0.0,93.77378845214844,76.0,21753.9453125,-0.0,1601.71044921875,1.0,283.1499938964844,285.1745910644531,291.5696716308594,293.0547180175781,293.1499938964844,293.1499938964844,283.1499938964844,22973.041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881490349769592,1.0,0.0,0.0,2.56447434425354,2.5644869804382324,4.388236618524388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.33740234375,0.0,559.0932006835938,1895.4371337890625,0.0,1518.5118408203125,0.6408390402793884,1.0,0.0,3.0,1.0,0.0
11969940,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.8634350299835205,0.259818285703659,0.2354633510112762,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.9990000128746032,0.5143925547599792,0.3830012679100036,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.9169815182685852,0.3101020455360412,0.2178571671247482,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.9391460418701172,0.3296753764152527,0.3137067258358001,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.8431811332702637,0.2411970794200897,1.0932106971740725,286.0021667480469,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8979187011719,286.0035400390625,1.0,0.4898785948753357,1.0,1.0,0.0,1.0,-2.6932880878448486,2.69328236579895,5.7841421039483976e-06,2.0572426319122314,0.7904857993125916,0.7904857993125916,0.0,90.7869644165039,79.0,21135.232421875,-0.0,1532.6593017578125,1.0,283.1499938964844,285.2222900390625,291.5477294921875,292.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,22332.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786534190177917,1.0,0.0,0.0,2.432446956634521,2.432458639144897,3.948026972011576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.8408203125,0.0,485.4074096679688,1895.4371337890625,0.0,1446.5350341796875,0.6105867028236389,1.0,0.0,3.0,1.0,0.0
11970000,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.8634350299835205,0.259818285703659,0.2354633510112762,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.9990000128746032,0.5143925547599792,0.3830012679100036,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.9169815182685852,0.3101020455360412,0.2178571671247482,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.9391460418701172,0.3296753764152527,0.3137067258358001,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.8431811332702637,0.2411970794200897,1.0932106971740725,286.0021667480469,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8979187011719,286.0035400390625,1.0,0.4898785948753357,1.0,1.0,0.0,1.0,-2.6932880878448486,2.69328236579895,5.7841421039483976e-06,2.0572426319122314,0.7904857993125916,0.7904857993125916,0.0,90.7869644165039,79.0,21135.232421875,-0.0,1532.6593017578125,1.0,283.1499938964844,285.2222900390625,291.5477294921875,292.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,22332.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786534190177917,1.0,0.0,0.0,2.432446956634521,2.432458639144897,3.948026972011576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.8408203125,0.0,485.4074096679688,1895.4371337890625,0.0,1446.5350341796875,0.6105867028236389,1.0,0.0,3.0,1.0,0.0
11970060,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545349121094,0.8741742968559265,0.2609138190746307,0.2354944199323654,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.9990000128746032,0.5216266512870789,0.3691727221012115,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.932009756565094,0.3128291964530945,0.2189715504646301,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.9524967074394226,0.3311188220977783,0.3139900267124176,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.8532257676124573,0.2424607276916504,1.0933701992034912,286.0551452636719,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9717102050781,286.0575561523437,1.0,0.4857644140720367,1.0,1.0,0.0,1.0,-2.6785571575164795,2.678551435470581,5.720220997318393e-06,2.0455920696258545,0.7708029747009277,0.7708029747009277,0.0,87.4232406616211,97.0,20558.912109375,-0.0,1496.781982421875,1.0,283.1499938964844,285.2877502441406,291.5257263183594,292.9368896484375,293.1499938964844,293.1499938964844,283.1499938964844,21484.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686046123504639,1.0,0.0,0.0,2.2913503646850586,2.291361093521118,3.503292305140349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.48583984375,0.0,413.57611083984375,1895.4371337890625,0.0,1372.3466796875,0.5811759829521179,1.0,0.0,3.0,1.0,0.0
11970120,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545349121094,0.8741742968559265,0.2609138190746307,0.2354944199323654,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.9990000128746032,0.5216266512870789,0.3691727221012115,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.932009756565094,0.3128291964530945,0.2189715504646301,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.9524967074394226,0.3311188220977783,0.3139900267124176,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.8532257676124573,0.2424607276916504,1.0933701992034912,286.0551452636719,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9717102050781,286.0575561523437,1.0,0.4857644140720367,1.0,1.0,0.0,1.0,-2.6785571575164795,2.678551435470581,5.720220997318393e-06,2.0455920696258545,0.7708029747009277,0.7708029747009277,0.0,87.4232406616211,97.0,20558.912109375,-0.0,1496.781982421875,1.0,283.1499938964844,285.2877502441406,291.5257263183594,292.9368896484375,293.1499938964844,293.1499938964844,283.1499938964844,21484.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686046123504639,1.0,0.0,0.0,2.2913503646850586,2.291361093521118,3.503292305140349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.48583984375,0.0,413.57611083984375,1895.4371337890625,0.0,1372.3466796875,0.5811759829521179,1.0,0.0,3.0,1.0,0.0
11970180,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.8675332069396973,0.2603476047515869,0.235325738787651,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.9990000128746032,0.5270283818244934,0.3773736953735351,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.9259411096572876,0.314140647649765,0.220112919807434,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147155761719,0.9451608657836914,0.3311413824558258,0.3143346309661865,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8475837707519531,0.2424764633178711,1.0948947668075562,286.114990234375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,297.0227966308594,286.1180114746094,1.0,0.4896372258663177,1.0,1.0,0.0,1.0,-2.691793441772461,2.6917877197265625,5.776155376224779e-06,2.0553433895111084,0.7518347501754761,0.7518347501754761,0.0,89.54767608642578,115.0,20144.0,-0.0,1524.91015625,1.0,283.1499938964844,285.3557434082031,291.507080078125,292.8905029296875,293.1499938964844,293.1499938964844,283.1499938964844,21039.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659541666507721,1.0,0.0,0.0,2.1748533248901367,2.174863338470459,3.156118850711209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.5546875,0.0,361.15771484375,1895.4371337890625,0.0,1307.27294921875,0.5553438067436218,1.0,0.0,3.0,1.0,0.0
11970240,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.8675332069396973,0.2603476047515869,0.235325738787651,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.9990000128746032,0.5270283818244934,0.3773736953735351,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.9259411096572876,0.314140647649765,0.220112919807434,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147155761719,0.9451608657836914,0.3311413824558258,0.3143346309661865,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8475837707519531,0.2424764633178711,1.0948947668075562,286.114990234375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,297.0227966308594,286.1180114746094,1.0,0.4896372258663177,1.0,1.0,0.0,1.0,-2.691793441772461,2.6917877197265625,5.776155376224779e-06,2.0553433895111084,0.7518347501754761,0.7518347501754761,0.0,89.54767608642578,115.0,20144.0,-0.0,1524.91015625,1.0,283.1499938964844,285.3557434082031,291.507080078125,292.8905029296875,293.1499938964844,293.1499938964844,283.1499938964844,21039.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659541666507721,1.0,0.0,0.0,2.1748533248901367,2.174863338470459,3.156118850711209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.5546875,0.0,361.15771484375,1895.4371337890625,0.0,1307.27294921875,0.5553438067436218,1.0,0.0,3.0,1.0,0.0
11970300,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.8582425117492676,0.2597962021827698,0.2349828481674194,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479187011719,0.9990000128746032,0.5281118154525757,0.3892701268196106,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474914550781,0.9155462384223938,0.3145613968372345,0.2205175757408142,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.9339130520820618,0.3308850824832916,0.3142562508583069,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14697265625,0.8391760587692261,0.2421980053186416,1.0944775342941284,286.1478881835937,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,297.0359191894531,286.1510314941406,1.0,0.4936957359313965,1.0,1.0,0.0,1.0,-2.705562114715576,2.705556154251098,5.835274350829423e-06,2.065797805786133,0.7426424026489258,0.7426424026489258,0.0,92.51139068603516,115.0,19965.5703125,-0.0,1557.9061279296875,1.0,283.1499938964844,285.3915710449219,291.49822998046875,292.870361328125,293.1499938964844,293.1499938964844,283.1499938964844,20874.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557208299636841,1.0,0.0,0.0,2.120858907699585,2.120868682861328,3.00135212683017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.7568359375,0.0,338.6886901855469,1895.4371337890625,0.0,1280.380615234375,0.543495237827301,1.0,0.0,3.0,1.0,0.0
11970360,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.8469659090042114,0.2591722309589386,0.2345772981643676,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.9990000128746032,0.5280507206916809,0.4047885239124298,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.9030864238739014,0.3149127066135406,0.2208797186613083,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.9196462631225586,0.3305380344390869,0.3140992522239685,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.8287829756736755,0.2417933791875839,1.0935585498809814,286.1819152832031,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.041259765625,286.1851806640625,1.0,0.4988600015640259,1.0,1.0,0.0,1.0,-2.7228615283966064,2.722855567932129,5.910074833082035e-06,2.0789780616760254,0.7336373925209045,0.7336373925209045,0.0,96.4720687866211,133.0,19797.96875,-0.0,1600.910888671875,1.0,283.1499938964844,285.4281616210937,291.4886779785156,292.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,20735.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523930430412292,1.0,0.0,0.0,2.0690724849700928,2.0690817832946777,2.856569096820749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.3544921875,0.0,318.1612243652344,1895.4371337890625,0.0,1257.2274169921875,0.5322057008743286,1.0,0.0,3.0,1.0,0.0
11970420,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.8222141265869141,0.2578620016574859,0.2337424904108047,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.9990000128746032,0.5247648358345032,0.4433949291706085,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.8763086199760437,0.3155330121517181,0.2215785682201385,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.8897592425346375,0.329712301492691,0.3136993050575256,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.804271399974823,0.2407258599996566,1.090775966644287,286.25213623046875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0326538085937,286.2554931640625,1.0,0.5117184519767761,1.0,1.0,0.0,1.0,-2.765263795852661,2.7652575969696045,6.095614935475169e-06,2.111370086669922,0.7161677479743958,0.7161677479743958,0.0,106.88236236572266,151.0,19478.609375,-0.0,1711.814208984375,1.0,283.1499938964844,285.5027160644531,291.4656066894531,292.8096618652344,293.1499938964844,293.1499938964844,283.1499938964844,20511.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469260454177856,1.0,0.0,0.0,1.97091281414032,1.970921516418457,2.591959571418556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.421875,0.0,281.8478088378906,1895.4371337890625,0.0,1219.7447509765625,0.5110048055648804,1.0,0.0,3.0,1.0,0.0
11970480,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.8222141265869141,0.2578620016574859,0.2337424904108047,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.9990000128746032,0.5247648358345032,0.4433949291706085,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.8763086199760437,0.3155330121517181,0.2215785682201385,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.8897592425346375,0.329712301492691,0.3136993050575256,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.804271399974823,0.2407258599996566,1.090775966644287,286.25213623046875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0326538085937,286.2554931640625,1.0,0.5117184519767761,1.0,1.0,0.0,1.0,-2.765263795852661,2.7652575969696045,6.095614935475169e-06,2.111370086669922,0.7161677479743958,0.7161677479743958,0.0,106.88236236572266,151.0,19478.609375,-0.0,1711.814208984375,1.0,283.1499938964844,285.5027160644531,291.4656066894531,292.8096618652344,293.1499938964844,293.1499938964844,283.1499938964844,20511.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469260454177856,1.0,0.0,0.0,1.97091281414032,1.970921516418457,2.591959571418556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.421875,0.0,281.8478088378906,1895.4371337890625,0.0,1219.7447509765625,0.5110048055648804,1.0,0.0,3.0,1.0,0.0
11970540,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.7955433130264282,0.2565712034702301,0.2329945266246795,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.323486328125,0.9990000128746032,0.5177513360977173,0.4883968234062195,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3227844238281,0.8496608734130859,0.3161510825157165,0.2223266363143921,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228454589844,0.8608289361000061,0.3288359642028808,0.3133155703544616,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.7772403955459595,0.2394474446773529,1.0873247385025024,286.3232116699219,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,297.00665283203125,286.32647705078125,1.0,0.5269612669944763,1.0,1.0,0.0,1.0,-2.814328908920288,2.8143227100372314,6.314089660008904e-06,2.148944616317749,0.6993902325630188,0.6993902325630188,0.0,120.04815673828124,154.0,19161.5390625,-0.0,1849.8155517578125,1.0,283.1499938964844,285.5777282714844,291.43560791015625,292.7625427246094,293.1499938964844,293.1499938964844,283.1499938964844,20333.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642415463924408,1.0,0.0,0.0,1.878859281539917,1.878867506980896,2.355493364802897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.05078125,0.0,250.69439697265625,1895.4371337890625,0.0,1189.3487548828125,0.4913623034954071,1.0,0.0,3.0,1.0,0.0
11970600,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.7955433130264282,0.2565712034702301,0.2329945266246795,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.323486328125,0.9990000128746032,0.5177513360977173,0.4883968234062195,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3227844238281,0.8496608734130859,0.3161510825157165,0.2223266363143921,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228454589844,0.8608289361000061,0.3288359642028808,0.3133155703544616,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.7772403955459595,0.2394474446773529,1.0873247385025024,286.3232116699219,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,297.00665283203125,286.32647705078125,1.0,0.5269612669944763,1.0,1.0,0.0,1.0,-2.814328908920288,2.8143227100372314,6.314089660008904e-06,2.148944616317749,0.6993902325630188,0.6993902325630188,0.0,120.04815673828124,154.0,19161.5390625,-0.0,1849.8155517578125,1.0,283.1499938964844,285.5777282714844,291.43560791015625,292.7625427246094,293.1499938964844,293.1499938964844,283.1499938964844,20333.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642415463924408,1.0,0.0,0.0,1.878859281539917,1.878867506980896,2.355493364802897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.05078125,0.0,250.69439697265625,1895.4371337890625,0.0,1189.3487548828125,0.4913623034954071,1.0,0.0,3.0,1.0,0.0
11970660,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.7649825811386108,0.2551095485687256,0.2323417216539383,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36737060546875,0.9676860570907592,0.5114928483963013,0.48643958568573,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670654296875,0.8211413621902466,0.3166110515594482,0.2231521010398864,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670959472656,0.8302220106124878,0.3277668952941894,0.3130023181438446,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.7480920553207397,0.2379010468721389,1.0837349891662598,286.36724853515625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,296.98895263671875,286.3686218261719,1.0,0.5356336236000061,1.0,1.0,0.0,1.0,-2.8073205947875977,2.807314395904541,6.284290975600015e-06,2.144338607788086,0.6827302575111389,0.6827302575111389,0.0,135.89166259765625,142.0,18648.935546875,-0.0,1914.8380126953125,1.0,283.1499938964844,285.6321716308594,291.39666748046875,292.70074462890625,293.1499938964844,293.1499938964844,283.1499938964844,20204.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637738823890686,1.0,0.0,0.0,1.7908940315246582,1.790901780128479,2.14009546084526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.76025390625,0.0,223.4583282470703,1895.4371337890625,0.0,1158.350830078125,0.4728588461875915,1.0,0.0,3.0,1.0,0.0
11970720,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.7649825811386108,0.2551095485687256,0.2323417216539383,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36737060546875,0.9676860570907592,0.5114928483963013,0.48643958568573,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670654296875,0.8211413621902466,0.3166110515594482,0.2231521010398864,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670959472656,0.8302220106124878,0.3277668952941894,0.3130023181438446,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.7480920553207397,0.2379010468721389,1.0837349891662598,286.36724853515625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,296.98895263671875,286.3686218261719,1.0,0.5356336236000061,1.0,1.0,0.0,1.0,-2.8073205947875977,2.807314395904541,6.284290975600015e-06,2.144338607788086,0.6827302575111389,0.6827302575111389,0.0,135.89166259765625,142.0,18648.935546875,-0.0,1914.8380126953125,1.0,283.1499938964844,285.6321716308594,291.39666748046875,292.70074462890625,293.1499938964844,293.1499938964844,283.1499938964844,20204.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637738823890686,1.0,0.0,0.0,1.7908940315246582,1.790901780128479,2.14009546084526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.76025390625,0.0,223.4583282470703,1895.4371337890625,0.0,1158.350830078125,0.4728588461875915,1.0,0.0,3.0,1.0,0.0
11970780,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018249511719,0.756662905216217,0.2536754906177521,0.2312069684267044,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.9562978148460388,0.5087993741035461,0.4834836423397064,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.8143725991249084,0.3171197474002838,0.2236188948154449,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020690917969,0.8222643733024597,0.3266941905021667,0.3121611773967743,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017333984375,0.7401445508003235,0.2363803833723068,1.077684998512268,286.4022521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,296.9934387207031,286.4037170410156,1.0,0.5362141728401184,1.0,1.0,0.0,1.0,-2.795330762863159,2.7953245639801025,6.230669896467589e-06,2.1351540088653564,0.6660752892494202,0.6660752892494202,0.0,140.06033325195312,130.0,18164.71484375,-0.0,1915.3193359375,1.0,283.1499938964844,285.6883850097656,291.34820556640625,292.6242980957031,293.1499938964844,293.1499938964844,283.1499938964844,20111.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631289005279541,1.0,0.0,0.0,1.7053133249282837,1.7053208351135254,1.94044702084284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.173828125,0.0,199.1915740966797,1895.4371337890625,0.0,1116.482666015625,0.4551451802253723,1.0,0.0,3.0,1.0,0.0
11970840,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018249511719,0.756662905216217,0.2536754906177521,0.2312069684267044,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.9562978148460388,0.5087993741035461,0.4834836423397064,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.8143725991249084,0.3171197474002838,0.2236188948154449,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020690917969,0.8222643733024597,0.3266941905021667,0.3121611773967743,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017333984375,0.7401445508003235,0.2363803833723068,1.077684998512268,286.4022521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,296.9934387207031,286.4037170410156,1.0,0.5362141728401184,1.0,1.0,0.0,1.0,-2.795330762863159,2.7953245639801025,6.230669896467589e-06,2.1351540088653564,0.6660752892494202,0.6660752892494202,0.0,140.06033325195312,130.0,18164.71484375,-0.0,1915.3193359375,1.0,283.1499938964844,285.6883850097656,291.34820556640625,292.6242980957031,293.1499938964844,293.1499938964844,283.1499938964844,20111.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631289005279541,1.0,0.0,0.0,1.7053133249282837,1.7053208351135254,1.94044702084284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.173828125,0.0,199.1915740966797,1895.4371337890625,0.0,1116.482666015625,0.4551451802253723,1.0,0.0,3.0,1.0,0.0
11970900,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190673828125,0.7569506764411926,0.2530245780944824,0.2305788993835449,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41961669921875,0.9570048451423644,0.508048415184021,0.4826091527938843,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192810058594,0.8156055212020874,0.317446619272232,0.2238093465566635,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193115234375,0.8228468298912048,0.3262026906013489,0.3116575479507446,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.7403227090835571,0.235679805278778,1.074333906173706,286.41949462890625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,296.9985656738281,286.42095947265625,1.0,0.5347254276275635,1.0,1.0,0.0,1.0,-2.7891201972961426,2.789113998413086,6.202946678968146e-06,2.1303787231445312,0.6577746272087097,0.6577746272087097,0.0,139.15756225585938,130.0,17915.978515625,-0.0,1901.2227783203125,1.0,283.1499938964844,285.71661376953125,291.32342529296875,292.584716796875,293.1499938964844,293.1499938964844,283.1499938964844,20069.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274830102920532,1.0,0.0,0.0,1.663365364074707,1.66337251663208,1.8461572892647385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.59033203125,0.0,188.041259765625,1895.4371337890625,0.0,1092.267333984375,0.446561187505722,1.0,0.0,3.0,1.0,0.0
11970960,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.7591526508331299,0.2524240016937256,0.2299467027187347,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.9604472517967224,0.5075048804283142,0.481927216053009,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43658447265625,0.8188298344612122,0.3178288340568542,0.2239998579025268,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366149902344,0.8253979682922363,0.3257485330104828,0.3111368715763092,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7422845363616943,0.2350247502326965,1.0709418058395386,286.4367980957031,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.00439453125,286.43829345703125,1.0,0.5324715375900269,1.0,1.0,0.0,1.0,-2.783066272735596,2.783060073852539,6.175980161060579e-06,2.125722646713257,0.6494887471199036,0.6494887471199036,0.0,136.9894561767578,118.0,17665.41796875,-0.0,1881.4239501953125,1.0,283.1499938964844,285.74517822265625,291.2987670898437,292.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,20029.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234111189842224,1.0,0.0,0.0,1.6219182014465332,1.6219252347946167,1.755299905426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.0087890625,0.0,177.48228454589844,1895.4371337890625,0.0,1066.7718505859375,0.4381449222564697,1.0,0.0,3.0,1.0,0.0
11971020,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671630859375,0.7667946815490723,0.2514851093292236,0.2288599014282226,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677429199219,0.9711576700210572,0.5068693161010742,0.481005847454071,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674072265625,0.8282290697097778,0.3186356127262115,0.2243650406599044,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674377441406,0.8336582183837891,0.3250420689582824,0.3102215826511383,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46710205078125,0.7492412328720093,0.2339809685945511,1.0650562047958374,286.4676208496094,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0157775878906,286.4691467285156,1.0,0.5272276997566223,1.0,1.0,0.0,1.0,-2.772916078567505,2.772909879684448,6.130893325462239e-06,2.1179134845733643,0.634935200214386,0.634935200214386,0.0,131.04942321777344,118.0,17220.58984375,-0.0,1837.511474609375,1.0,283.1499938964844,285.7965087890625,291.25567626953125,292.4751281738281,293.1499938964844,293.1499938964844,283.1499938964844,19959.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158167123794556,1.0,0.0,0.0,1.550147533416748,1.550154209136963,1.603391126536735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.13525390625,0.0,160.23243713378906,1895.4371337890625,0.0,1020.3814086914062,0.4237304031848907,1.0,0.0,3.0,1.0,0.0
11971080,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.768169641494751,0.2513678967952728,0.2287158071994781,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720153808594,0.97294944524765,0.5068052411079407,0.4808989763259887,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716796875,0.8298327326774597,0.3187583684921264,0.2244192063808441,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716796875,0.8351139426231384,0.3249546587467193,0.3100990653038025,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713439941406,0.7505013346672058,0.23384889960289,1.0642708539962769,286.47186279296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.01739501953125,286.4734191894531,1.0,0.5264217853546143,1.0,1.0,0.0,1.0,-2.7715883255004883,2.771582126617432,6.1250070757523645e-06,2.116891860961914,0.6329531073570251,0.6329531073570251,0.0,130.0874786376953,106.0,17159.595703125,-0.0,1830.9158935546875,1.0,283.1499938964844,285.8036193847656,291.24981689453125,292.4656066894531,293.1499938964844,293.1499938964844,283.1499938964844,19949.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147521138191223,1.0,0.0,0.0,1.5404760837554932,1.540482759475708,1.583446191943949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.93017578125,0.0,158.00503540039062,1895.4371337890625,0.0,1014.0014038085938,0.4218038618564605,1.0,0.0,3.0,1.0,0.0
