time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.7829958200454712,0.2504961490631103,0.2275680005550384,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9901134371757508,0.506446897983551,0.4801495373249054,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.8466198444366455,0.319909006357193,0.2249266356229782,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.8506919741630554,0.3243157863616943,0.3091173470020294,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072326660156,0.7642360329627991,0.2328497022390365,1.0579718351364136,286.5078125,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0311889648437,286.5093688964844,1.0,0.5190385580062866,1.0,1.0,0.0,1.0,-2.7611656188964844,2.761159658432007,6.078895694372477e-06,2.1088693141937256,0.6164591908454895,0.6164591908454895,0.0,120.94287872314452,94.0,16649.4375,-0.0,1771.85107421875,1.0,283.1499938964844,285.864013671875,291.20098876953125,292.3861999511719,293.1499938964844,293.1499938964844,283.1499938964844,19866.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056656837463379,1.0,0.0,0.0,1.4611002206802368,1.461106538772583,1.424470497113362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.958984375,0.0,140.56893920898438,1895.4371337890625,0.0,960.8049926757812,0.4061490893363952,1.0,0.0,3.0,1.0,0.0
11971200,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.7829958200454712,0.2504961490631103,0.2275680005550384,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9901134371757508,0.506446897983551,0.4801495373249054,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.8466198444366455,0.319909006357193,0.2249266356229782,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.8506919741630554,0.3243157863616943,0.3091173470020294,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072326660156,0.7642360329627991,0.2328497022390365,1.0579718351364136,286.5078125,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0311889648437,286.5093688964844,1.0,0.5190385580062866,1.0,1.0,0.0,1.0,-2.7611656188964844,2.761159658432007,6.078895694372477e-06,2.1088693141937256,0.6164591908454895,0.6164591908454895,0.0,120.94287872314452,94.0,16649.4375,-0.0,1771.85107421875,1.0,283.1499938964844,285.864013671875,291.20098876953125,292.3861999511719,293.1499938964844,293.1499938964844,283.1499938964844,19866.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056656837463379,1.0,0.0,0.0,1.4611002206802368,1.461106538772583,1.424470497113362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.958984375,0.0,140.56893920898438,1895.4371337890625,0.0,960.8049926757812,0.4061490893363952,1.0,0.0,3.0,1.0,0.0
11971260,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.7991114258766174,0.2497468888759613,0.2265819758176803,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408630371094,0.9990000128746032,0.5068700909614563,0.4688068628311157,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406188964844,0.8652525544166565,0.3212282657623291,0.225590318441391,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406494140625,0.8679446578025818,0.3237830400466919,0.3082873523235321,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403747558594,0.7794573307037354,0.231974259018898,1.0524731874465942,286.540771484375,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.04656982421875,286.5417175292969,1.0,0.510280191898346,1.0,1.0,0.0,1.0,-2.73989486694336,2.739888906478882,5.986293672322063e-06,2.092953681945801,0.5999332070350647,0.5999332070350647,0.0,112.1356430053711,82.0,16103.919921875,-0.0,1698.4599609375,1.0,283.1499938964844,285.92303466796875,291.1513671875,292.3054504394531,293.1499938964844,293.1499938964844,283.1499938964844,19782.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962815880775452,1.0,0.0,0.0,1.3838452100753784,1.3838512897491455,1.277816465972137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.060546875,0.0,124.9930419921875,1895.4371337890625,0.0,908.306884765625,0.391203761100769,1.0,0.0,3.0,1.0,0.0
11971320,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.7991114258766174,0.2497468888759613,0.2265819758176803,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408630371094,0.9990000128746032,0.5068700909614563,0.4688068628311157,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406188964844,0.8652525544166565,0.3212282657623291,0.225590318441391,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406494140625,0.8679446578025818,0.3237830400466919,0.3082873523235321,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403747558594,0.7794573307037354,0.231974259018898,1.0524731874465942,286.540771484375,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.04656982421875,286.5417175292969,1.0,0.510280191898346,1.0,1.0,0.0,1.0,-2.73989486694336,2.739888906478882,5.986293672322063e-06,2.092953681945801,0.5999332070350647,0.5999332070350647,0.0,112.1356430053711,82.0,16103.919921875,-0.0,1698.4599609375,1.0,283.1499938964844,285.92303466796875,291.1513671875,292.3054504394531,293.1499938964844,293.1499938964844,283.1499938964844,19782.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962815880775452,1.0,0.0,0.0,1.3838452100753784,1.3838512897491455,1.277816465972137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.060546875,0.0,124.9930419921875,1895.4371337890625,0.0,908.306884765625,0.391203761100769,1.0,0.0,3.0,1.0,0.0
11971380,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5615234375,0.8140577077865601,0.2490250915288925,0.2256830930709839,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56182861328125,0.9990000128746032,0.5105187296867371,0.4418437480926513,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.8837476968765259,0.3226286470890045,0.2263580709695816,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.8848051428794861,0.3232758343219757,0.3075451552867889,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614624023437,0.7941378355026245,0.2311531901359558,1.0474965572357178,286.561767578125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0721740722656,286.5625305175781,1.0,0.4994745552539825,1.0,1.0,0.0,1.0,-2.7001326084136963,2.700126886367798,5.813494226458715e-06,2.0624303817749023,0.5831182599067688,0.5831182599067688,0.0,104.02379608154295,70.0,15497.8251953125,-0.0,1603.1915283203125,1.0,283.1499938964844,285.9732666015625,291.0986022949219,292.2185363769531,293.1499938964844,293.1499938964844,283.1499938964844,19705.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862060785293579,1.0,0.0,0.0,1.3081165552139282,1.3081222772598269,1.1417901646382239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.76904296875,0.0,111.01508331298828,1895.4371337890625,0.0,854.8818969726562,0.3768940567970276,1.0,0.0,3.0,1.0,0.0
11971440,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5615234375,0.8140577077865601,0.2490250915288925,0.2256830930709839,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56182861328125,0.9990000128746032,0.5105187296867371,0.4418437480926513,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.8837476968765259,0.3226286470890045,0.2263580709695816,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.8848051428794861,0.3232758343219757,0.3075451552867889,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614624023437,0.7941378355026245,0.2311531901359558,1.0474965572357178,286.561767578125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0721740722656,286.5625305175781,1.0,0.4994745552539825,1.0,1.0,0.0,1.0,-2.7001326084136963,2.700126886367798,5.813494226458715e-06,2.0624303817749023,0.5831182599067688,0.5831182599067688,0.0,104.02379608154295,70.0,15497.8251953125,-0.0,1603.1915283203125,1.0,283.1499938964844,285.9732666015625,291.0986022949219,292.2185363769531,293.1499938964844,293.1499938964844,283.1499938964844,19705.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862060785293579,1.0,0.0,0.0,1.3081165552139282,1.3081222772598269,1.1417901646382239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.76904296875,0.0,111.01508331298828,1895.4371337890625,0.0,854.8818969726562,0.3768940567970276,1.0,0.0,3.0,1.0,0.0
11971500,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5712280273437,0.8227434158325195,0.2486899644136428,0.225242331624031,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.571533203125,0.9990000128746032,0.5136144161224365,0.426390141248703,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713806152344,0.8951460123062134,0.3233765363693237,0.2267639338970184,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713806152344,0.895308256149292,0.3230459094047546,0.3071819841861725,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711975097656,0.8032670617103577,0.2307849675416946,1.0451191663742063,286.57147216796875,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0908203125,286.5721740722656,1.0,0.4934937059879303,1.0,1.0,0.0,1.0,-2.6782262325286865,2.678220510482788,5.719442015106324e-06,2.045647144317627,0.5746151804924011,0.5746151804924011,0.0,99.59571838378906,70.0,15189.6904296875,-0.0,1551.882568359375,1.0,283.1499938964844,285.99810791015625,291.0710754394531,292.17303466796875,293.1499938964844,293.1499938964844,283.1499938964844,19667.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807310938835144,1.0,0.0,0.0,1.2708581686019895,1.2708637714385986,1.0776744119311844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.71435546875,0.0,104.58070373535156,1895.4371337890625,0.0,827.1068725585938,0.3699854612350464,1.0,0.0,3.0,1.0,0.0
11971560,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826110839844,0.8324737548828125,0.2483761012554168,0.2248136550188064,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.9990000128746032,0.5173967480659485,0.4097843468189239,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58282470703125,0.9082019329071044,0.3241601586341858,0.2271890342235565,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.907379984855652,0.322834849357605,0.3068296611309051,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58251953125,0.8133867383003235,0.2304517924785614,1.042858004570007,286.5829467773437,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.11346435546875,286.5841064453125,1.0,0.4871982634067535,1.0,1.0,0.0,1.0,-2.6551260948181152,2.655120372772217,5.621086984319845e-06,2.027945041656494,0.5660812258720398,0.5660812258720398,0.0,95.00405883789062,73.0,14899.8486328125,-0.0,1498.9697265625,1.0,283.1499938964844,286.0244140625,291.0433654785156,292.12713623046875,293.1499938964844,293.1499938964844,283.1499938964844,19627.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749856233596802,1.0,0.0,0.0,1.2340413331985474,1.2340468168258667,1.0161383556805961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.91455078125,0.0,98.49144744873048,1895.4371337890625,0.0,798.8831787109375,0.3632425665855407,1.0,0.0,3.0,1.0,0.0
11971620,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61590576171875,0.8450750112533569,0.2479357272386551,0.2242180407047271,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6164855957031,0.9990000128746032,0.5249859094619751,0.3896316885948181,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9272952675819396,0.3257347345352173,0.2281164824962616,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9243907332420348,0.3225735127925873,0.3063742220401764,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61578369140625,0.8256422877311707,0.2300122380256652,1.0398229360580444,286.6164245605469,287.8851318359375,291.782958984375,288.05401611328125,291.7835998535156,297.1587219238281,286.6183776855469,1.0,0.4800752103328705,1.0,1.0,0.0,1.0,-2.627089262008667,2.627083778381348,5.502231488208054e-06,2.0061495304107666,0.5508589744567871,0.5508589744567871,0.0,89.62483978271484,73.0,14434.9619140625,-0.0,1436.7734375,1.0,283.1499938964844,286.0848083496094,290.99530029296875,292.04833984375,293.1499938964844,293.1499938964844,283.1499938964844,19539.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564339280128479,1.0,0.0,0.0,1.16959547996521,1.1696008443832395,9.127773381578665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.706298828125,0.0,88.42816925048828,1895.4371337890625,0.0,749.0097045898438,0.3516140878200531,1.0,0.0,3.0,1.0,0.0
11971680,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.620361328125,0.8462160229682922,0.2478964626789093,0.2241655141115188,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6209411621094,0.9990000128746032,0.5258333086967468,0.3878956139087677,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206970214844,0.9290968775749208,0.3259250521659851,0.2282339334487915,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206970214844,0.9259570240974426,0.3225541114807129,0.3063377737998962,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.8267256617546082,0.2299762517213821,1.0395684242248535,286.6208801269531,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.1636047363281,286.6228942871094,1.0,0.4794613718986511,1.0,1.0,0.0,1.0,-2.624730348587036,2.624724864959717,5.492305263032904e-06,2.004323482513428,0.5491671562194824,0.5491671562194824,0.0,89.17466735839844,76.0,14385.6015625,-0.0,1431.60693359375,1.0,283.1499938964844,286.0922546386719,290.9902038574219,292.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,19528.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631548762321472,1.0,0.0,0.0,1.1625641584396362,1.1625694036483765,9.018354774070758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.33447265625,0.0,87.37628173828125,1895.4371337890625,0.0,743.6513671875,0.3503604829311371,1.0,0.0,3.0,1.0,0.0
11971740,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6687927246094,0.8554288744926453,0.2475922256708145,0.2237539738416671,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66943359375,0.9990000128746032,0.5339425802230835,0.374407410621643,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.9438815116882324,0.3279436826705932,0.2295154333114624,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.9384689927101136,0.3224486112594604,0.3060919642448425,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.8354143500328064,0.2297275513410568,1.0377088785171509,286.6694030761719,287.9259948730469,291.75,287.9984741210937,291.75067138671875,297.20880126953125,286.6718139648437,1.0,0.4748280346393585,1.0,1.0,0.0,1.0,-2.6070265769958496,2.6070213317871094,5.418070941232145e-06,1.990607500076294,0.5324848890304565,0.5324848890304565,0.0,85.75774383544922,79.0,13913.7490234375,-0.0,1392.9390869140625,1.0,283.1499938964844,286.17010498046875,290.9417724609375,291.9610900878906,293.1499938964844,293.1499938964844,283.1499938964844,19416.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517720580101013,1.0,0.0,0.0,1.094597339630127,1.094602346420288,7.994700723656933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.29443359375,0.0,77.65921783447266,1895.4371337890625,0.0,694.0239868164062,0.3384145200252533,1.0,0.0,3.0,1.0,0.0
11971800,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6687927246094,0.8554288744926453,0.2475922256708145,0.2237539738416671,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66943359375,0.9990000128746032,0.5339425802230835,0.374407410621643,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.9438815116882324,0.3279436826705932,0.2295154333114624,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.9384689927101136,0.3224486112594604,0.3060919642448425,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.8354143500328064,0.2297275513410568,1.0377088785171509,286.6694030761719,287.9259948730469,291.75,287.9984741210937,291.75067138671875,297.20880126953125,286.6718139648437,1.0,0.4748280346393585,1.0,1.0,0.0,1.0,-2.6070265769958496,2.6070213317871094,5.418070941232145e-06,1.990607500076294,0.5324848890304565,0.5324848890304565,0.0,85.75774383544922,79.0,13913.7490234375,-0.0,1392.9390869140625,1.0,283.1499938964844,286.17010498046875,290.9417724609375,291.9610900878906,293.1499938964844,293.1499938964844,283.1499938964844,19416.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517720580101013,1.0,0.0,0.0,1.094597339630127,1.094602346420288,7.994700723656933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.29443359375,0.0,77.65921783447266,1895.4371337890625,0.0,694.0239868164062,0.3384145200252533,1.0,0.0,3.0,1.0,0.0
11971860,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7240600585937,0.8608281016349792,0.2474387437105178,0.2235285192728042,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247619628906,0.9990000128746032,0.5413007736206055,0.3669260144233703,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245483398437,0.9532399773597716,0.330190896987915,0.2309957444667816,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245178222656,0.9456405639648438,0.3224981725215912,0.3060451149940491,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72393798828125,0.8405224680900574,0.2296533435583114,1.036919355392456,286.7247619628906,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.246337890625,286.7275085449219,1.0,0.4725250899791717,1.0,1.0,0.0,1.0,-2.598531484603882,2.5985262393951416,5.38255926585407e-06,1.9839904308319087,0.5160970091819763,0.5160970091819763,0.0,83.95439910888672,97.0,13473.0078125,-0.0,1373.834228515625,1.0,283.1499938964844,286.2543029785156,290.8956604003906,291.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,19296.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412775278091431,1.0,0.0,0.0,1.0305233001708984,1.03052818775177,7.086129727440493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.447998046875,0.0,69.23632049560547,1895.4371337890625,0.0,651.1690063476562,0.3274692893028259,1.0,0.0,3.0,1.0,0.0
11971920,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7240600585937,0.8608281016349792,0.2474387437105178,0.2235285192728042,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247619628906,0.9990000128746032,0.5413007736206055,0.3669260144233703,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245483398437,0.9532399773597716,0.330190896987915,0.2309957444667816,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245178222656,0.9456405639648438,0.3224981725215912,0.3060451149940491,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72393798828125,0.8405224680900574,0.2296533435583114,1.036919355392456,286.7247619628906,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.246337890625,286.7275085449219,1.0,0.4725250899791717,1.0,1.0,0.0,1.0,-2.598531484603882,2.5985262393951416,5.38255926585407e-06,1.9839904308319087,0.5160970091819763,0.5160970091819763,0.0,83.95439910888672,97.0,13473.0078125,-0.0,1373.834228515625,1.0,283.1499938964844,286.2543029785156,290.8956604003906,291.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,19296.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412775278091431,1.0,0.0,0.0,1.0305233001708984,1.03052818775177,7.086129727440493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.447998046875,0.0,69.23632049560547,1895.4371337890625,0.0,651.1690063476562,0.3274692893028259,1.0,0.0,3.0,1.0,0.0
11971980,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79278564453125,0.8520033955574036,0.2474685609340667,0.2235955744981765,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.9990000128746032,0.546886682510376,0.3787916004657745,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934265136719,0.9447237849235536,0.332691490650177,0.2327526062726974,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.934517741203308,0.3227331638336181,0.3063082098960876,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925720214844,0.8323571681976318,0.2297505289316177,1.0375903844833374,286.793701171875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2712707519531,286.7974853515625,1.0,0.4776245057582855,1.0,1.0,0.0,1.0,-2.6160733699798584,2.616067886352539,5.454774509416893e-06,1.997036337852478,0.500206470489502,0.500206470489502,0.0,86.95308685302734,115.0,13103.322265625,-0.0,1410.2042236328125,1.0,283.1499938964844,286.3497009277344,290.8504638671875,291.8174133300781,293.1499938964844,293.1499938964844,283.1499938964844,19168.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316647887229919,1.0,0.0,0.0,0.9707844853401184,0.9707891345024108,6.288384213348763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.353515625,0.0,61.98926162719727,1895.4371337890625,0.0,614.2352294921875,0.3175492584705353,1.0,0.0,3.0,1.0,0.0
11972040,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79278564453125,0.8520033955574036,0.2474685609340667,0.2235955744981765,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.9990000128746032,0.546886682510376,0.3787916004657745,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934265136719,0.9447237849235536,0.332691490650177,0.2327526062726974,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.934517741203308,0.3227331638336181,0.3063082098960876,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925720214844,0.8323571681976318,0.2297505289316177,1.0375903844833374,286.793701171875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2712707519531,286.7974853515625,1.0,0.4776245057582855,1.0,1.0,0.0,1.0,-2.6160733699798584,2.616067886352539,5.454774509416893e-06,1.997036337852478,0.500206470489502,0.500206470489502,0.0,86.95308685302734,115.0,13103.322265625,-0.0,1410.2042236328125,1.0,283.1499938964844,286.3497009277344,290.8504638671875,291.8174133300781,293.1499938964844,293.1499938964844,283.1499938964844,19168.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316647887229919,1.0,0.0,0.0,0.9707844853401184,0.9707891345024108,6.288384213348763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.353515625,0.0,61.98926162719727,1895.4371337890625,0.0,614.2352294921875,0.3175492584705353,1.0,0.0,3.0,1.0,0.0
11972100,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.8436377048492432,0.2475548833608627,0.2237446457147598,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.9990000128746032,0.5483866333961487,0.3908961415290832,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338317871094,0.9349370002746582,0.3340378999710083,0.2337383925914764,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.9234458804130554,0.3229235410690307,0.3065617382526397,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.8244629502296448,0.2298430651426315,1.0384125709533691,286.8341369628906,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.27508544921875,286.8381652832031,1.0,0.4823075830936432,1.0,1.0,0.0,1.0,-2.633267641067505,2.633262157440185,5.5266204981307965e-06,2.0101163387298584,0.4925419688224792,0.4925419688224792,0.0,90.08292388916016,115.0,12942.66015625,-0.0,1447.1422119140625,1.0,283.1499938964844,286.4024658203125,290.82867431640625,291.7848815917969,293.1499938964844,293.1499938964844,283.1499938964844,19103.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272905826568604,1.0,0.0,0.0,0.9428816437721252,0.9428861737251282,5.932090729743322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.22314453125,0.0,58.79624938964844,1895.4371337890625,0.0,598.1334838867188,0.3130115568637848,1.0,0.0,3.0,1.0,0.0
11972160,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.876220703125,0.8338855504989624,0.2476817518472671,0.2239591181278228,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.9990000128746032,0.5490000247955322,0.4060125052928924,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769836425781,0.9228416085243224,0.3354405760765075,0.2347859144210815,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.9105233550071716,0.3231588006019592,0.3068867921829223,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.8149476647377014,0.2299501597881317,1.0394548177719116,286.8773193359375,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2734375,286.88165283203125,1.0,0.4881133437156677,1.0,1.0,0.0,1.0,-2.6545867919921875,2.654581069946289,5.616449016088154e-06,2.0263798236846924,0.4850803315639496,0.4850803315639496,0.0,94.1039810180664,133.0,12795.0693359375,-0.0,1494.203857421875,1.0,283.1499938964844,286.45703125,290.8074035644531,291.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,19038.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232470035552979,1.0,0.0,0.0,0.9163057804107666,0.9163102507591248,5.6024024530643146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.77001953125,0.0,55.86648178100586,1895.4371337890625,0.0,583.628662109375,0.3087503314018249,1.0,0.0,3.0,1.0,0.0
11972220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.8133404850959778,0.2481033205986023,0.224564641714096,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9990000128746032,0.5481071472167969,0.4408607184886932,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.8984361290931702,0.3383544385433197,0.2369764596223831,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.885654628276825,0.3237968385219574,0.3077234923839569,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.995361328125,0.7933200597763062,0.2302330583333969,1.0420345067977903,286.9974060058594,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2594299316406,287.00372314453125,1.0,0.501602053642273,1.0,1.0,0.0,1.0,-2.703922986984253,2.7039170265197754,5.827257609780645e-06,2.0640900135040283,0.4719208478927612,0.4719208478927612,0.0,103.87527465820312,133.0,12608.05078125,-0.0,1607.9854736328125,1.0,283.1499938964844,286.57257080078125,290.7680969238281,291.69873046875,293.1499938964844,293.1499938964844,283.1499938964844,18898.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164125561714172,1.0,0.0,0.0,0.869974672794342,0.8699790835380554,5.0501778758871296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.073486328125,0.0,50.97270965576172,1895.4371337890625,0.0,559.920166015625,0.3013816773891449,1.0,0.0,3.0,1.0,0.0
11972280,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.8124375343322754,0.2481272518634796,0.2245970219373703,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.9990000128746032,0.5480151772499084,0.4424433410167694,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.8974575400352478,0.3384835124015808,0.2370741665363311,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.8846121430397034,0.3238301277160644,0.3077660799026489,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.7923784255981445,0.2302480340003967,1.0421632528305054,287.0027770996094,288.0712585449219,291.6328430175781,287.8018493652344,291.6334228515625,297.2586364746094,287.00909423828125,1.0,0.5022220015525818,1.0,1.0,0.0,1.0,-2.7061870098114014,2.706181049346924,5.837028311361792e-06,2.065822124481201,0.4714031219482422,0.4714031219482422,0.0,104.33627319335938,151.0,12600.888671875,-0.0,1613.358642578125,1.0,283.1499938964844,286.5776672363281,290.7665405273437,291.6966247558594,293.1499938964844,293.1499938964844,283.1499938964844,18893.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161612033843994,1.0,0.0,0.0,0.8681892156600952,0.8681935667991638,5.029470173667505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.399169921875,0.0,50.78972625732422,1895.4371337890625,0.0,559.0672607421875,0.3010993897914886,1.0,0.0,3.0,1.0,0.0
11972340,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13446044921875,0.789003849029541,0.248846486210823,0.2255712151527404,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.13671875,0.9990000128746032,0.5444032549858093,0.4843517541885376,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356506347656,0.8733876347541809,0.3418633043766022,0.2396677285432815,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.135498046875,0.8592767119407654,0.3248026669025421,0.309019535779953,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341247558594,0.7692712545394897,0.2306874543428421,1.045905828475952,287.1361999511719,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2332458496094,287.14227294921875,1.0,0.5188766121864319,1.0,1.0,0.0,1.0,-2.766843557357788,2.7668375968933105,6.10191000305349e-06,2.112260341644287,0.4591695964336395,0.4591695964336395,0.0,117.08747100830078,154.0,12436.7998046875,-0.0,1762.328857421875,1.0,283.1499938964844,286.7025146484375,290.7290954589844,291.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,18754.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108854174613953,1.0,0.0,0.0,0.8269022703170776,0.8269065022468567,4.562488697956724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.602294921875,0.0,46.68745803833008,1895.4371337890625,0.0,541.4663696289062,0.2946439981460571,1.0,0.0,3.0,1.0,0.0
11972400,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13446044921875,0.789003849029541,0.248846486210823,0.2255712151527404,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.13671875,0.9990000128746032,0.5444032549858093,0.4843517541885376,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356506347656,0.8733876347541809,0.3418633043766022,0.2396677285432815,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.135498046875,0.8592767119407654,0.3248026669025421,0.309019535779953,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341247558594,0.7692712545394897,0.2306874543428421,1.045905828475952,287.1361999511719,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2332458496094,287.14227294921875,1.0,0.5188766121864319,1.0,1.0,0.0,1.0,-2.766843557357788,2.7668375968933105,6.10191000305349e-06,2.112260341644287,0.4591695964336395,0.4591695964336395,0.0,117.08747100830078,154.0,12436.7998046875,-0.0,1762.328857421875,1.0,283.1499938964844,286.7025146484375,290.7290954589844,291.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,18754.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108854174613953,1.0,0.0,0.0,0.8269022703170776,0.8269065022468567,4.562488697956724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.602294921875,0.0,46.68745803833008,1895.4371337890625,0.0,541.4663696289062,0.2946439981460571,1.0,0.0,3.0,1.0,0.0
11972460,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.25421142578125,0.7723166346549988,0.2496718317270279,0.2266337424516677,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.256103515625,0.9973715543746948,0.5395076274871826,0.512424111366272,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2551574707031,0.8571972846984863,0.3453997671604156,0.2423671334981918,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550354003906,0.8419947028160095,0.3259106874465942,0.3103953599929809,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.7532637715339661,0.2311730682849884,1.0497384071350098,287.255615234375,288.1372985839844,291.57958984375,287.7110900878906,291.5801086425781,297.2066345214844,287.26031494140625,1.0,0.5315152406692505,1.0,1.0,0.0,1.0,-2.8126251697540283,2.8126187324523926,6.306835075520212e-06,2.147823095321656,0.4480226039886474,0.4480226039886474,0.0,127.99258422851562,157.0,12252.4658203125,-0.0,1884.144775390625,1.0,283.1499938964844,286.815185546875,290.6918640136719,291.6012878417969,293.1499938964844,293.1499938964844,283.1499938964844,18638.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070980787277222,1.0,0.0,0.0,0.7910978198051453,0.7911019921302795,4.175935686134835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.955078125,0.0,43.33511352539063,1895.4371337890625,0.0,529.1818237304688,0.289180725812912,1.0,0.0,3.0,1.0,0.0
11972520,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.25421142578125,0.7723166346549988,0.2496718317270279,0.2266337424516677,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.256103515625,0.9973715543746948,0.5395076274871826,0.512424111366272,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2551574707031,0.8571972846984863,0.3453997671604156,0.2423671334981918,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550354003906,0.8419947028160095,0.3259106874465942,0.3103953599929809,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.7532637715339661,0.2311730682849884,1.0497384071350098,287.255615234375,288.1372985839844,291.57958984375,287.7110900878906,291.5801086425781,297.2066345214844,287.26031494140625,1.0,0.5315152406692505,1.0,1.0,0.0,1.0,-2.8126251697540283,2.8126187324523926,6.306835075520212e-06,2.147823095321656,0.4480226039886474,0.4480226039886474,0.0,127.99258422851562,157.0,12252.4658203125,-0.0,1884.144775390625,1.0,283.1499938964844,286.815185546875,290.6918640136719,291.6012878417969,293.1499938964844,293.1499938964844,283.1499938964844,18638.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070980787277222,1.0,0.0,0.0,0.7910978198051453,0.7911019921302795,4.175935686134835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.955078125,0.0,43.33511352539063,1895.4371337890625,0.0,529.1818237304688,0.289180725812912,1.0,0.0,3.0,1.0,0.0
11972580,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.7548484206199646,0.2503910064697265,0.2277336865663528,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.97592955827713,0.5371952652931213,0.5098564624786377,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33819580078125,0.8401610851287842,0.3488898277282715,0.2451351881027221,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381042480469,0.8239920139312744,0.3269474506378174,0.3118424713611603,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373107910156,0.7367858290672302,0.2315980345010757,1.0538309812545776,287.3385009765625,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.1999816894531,287.3418884277344,1.0,0.5396738052368164,1.0,1.0,0.0,1.0,-2.81964111328125,2.8196346759796143,6.339006176858675e-06,2.1534886360168457,0.4373478293418884,0.4373478293418884,0.0,139.7188720703125,145.0,11996.6015625,-0.0,1952.4241943359373,1.0,283.1499938964844,286.89923095703125,290.6509704589844,291.54888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18557.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036644339561462,1.0,0.0,0.0,0.7588761448860168,0.7588802576065063,3.8426893667065094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.75439453125,0.0,40.503719329833984,1895.4371337890625,0.0,518.2911987304688,0.2844504415988922,1.0,0.0,3.0,1.0,0.0
11972640,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.7548484206199646,0.2503910064697265,0.2277336865663528,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.97592955827713,0.5371952652931213,0.5098564624786377,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33819580078125,0.8401610851287842,0.3488898277282715,0.2451351881027221,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381042480469,0.8239920139312744,0.3269474506378174,0.3118424713611603,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373107910156,0.7367858290672302,0.2315980345010757,1.0538309812545776,287.3385009765625,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.1999816894531,287.3418884277344,1.0,0.5396738052368164,1.0,1.0,0.0,1.0,-2.81964111328125,2.8196346759796143,6.339006176858675e-06,2.1534886360168457,0.4373478293418884,0.4373478293418884,0.0,139.7188720703125,145.0,11996.6015625,-0.0,1952.4241943359373,1.0,283.1499938964844,286.89923095703125,290.6509704589844,291.54888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18557.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036644339561462,1.0,0.0,0.0,0.7588761448860168,0.7588802576065063,3.8426893667065094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.75439453125,0.0,40.503719329833984,1895.4371337890625,0.0,518.2911987304688,0.2844504415988922,1.0,0.0,3.0,1.0,0.0
11972700,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3752136230469,0.7528489828109741,0.2507466971874237,0.2281122058629989,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3764953613281,0.972710371017456,0.537024974822998,0.509509801864624,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.8389202952384949,0.3506557643413543,0.2464029043912887,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757629394531,0.8219187259674072,0.3274681866168976,0.3123951256275177,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3750305175781,0.7348272204399109,0.2318343669176101,1.0551527738571167,287.3761901855469,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2021789550781,287.3794250488281,1.0,0.5409680604934692,1.0,1.0,0.0,1.0,-2.823457956314087,2.823451519012451,6.356268386298325e-06,2.156444787979126,0.4322125017642975,0.4322125017642975,0.0,141.5305938720703,145.0,11874.216796875,-0.0,1967.2767333984373,1.0,283.1499938964844,286.9364929199219,290.6288452148437,291.5199890136719,293.1499938964844,293.1499938964844,283.1499938964844,18523.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501624584197998,1.0,0.0,0.0,0.7438581585884094,0.7438622117042542,3.692101913088664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.517333984375,0.0,39.23654556274414,1895.4371337890625,0.0,511.9306945800781,0.2822940349578857,1.0,0.0,3.0,1.0,0.0
11972760,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.41162109375,0.7538314461708069,0.2511219382286072,0.2284217327833175,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4128723144531,0.9735342860221864,0.5372087359428406,0.5095062851905823,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41229248046875,0.8409414291381836,0.3524570167064667,0.2476283758878708,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41217041015625,0.8229988813400269,0.3280051946640014,0.3128742277622223,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41143798828125,0.7356590032577515,0.2320995032787323,1.0561875104904177,287.4125671386719,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.205810546875,287.41571044921875,1.0,0.5411110520362854,1.0,1.0,0.0,1.0,-2.8271188735961914,2.827112436294556,6.372806183208013e-06,2.1592609882354736,0.4272277653217315,0.4272277653217315,0.0,141.2255401611328,133.0,11755.2353515625,-0.0,1971.7113037109373,1.0,283.1499938964844,286.97247314453125,290.6066589355469,291.4906921386719,293.1499938964844,293.1499938964844,283.1499938964844,18493.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499277800321579,1.0,0.0,0.0,0.7295785546302795,0.7295825481414795,3.551710392457608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.009521484375,0.0,38.060001373291016,1895.4371337890625,0.0,504.7119445800781,0.2802661657333374,1.0,0.0,3.0,1.0,0.0
11972820,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.481689453125,0.7615929245948792,0.2519471645355224,0.228958398103714,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828796386719,0.9824326634407043,0.5381598472595215,0.5100357532501221,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823303222656,0.8513952493667603,0.356179416179657,0.25004643201828,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4822082519531,0.8311547040939331,0.3291427195072174,0.3137353658676147,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48150634765625,0.7427125573158264,0.23272205889225,1.0579369068145752,287.4825744628906,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2149963378906,287.4855651855469,1.0,0.5390588641166687,1.0,1.0,0.0,1.0,-2.834444522857666,2.8344383239746094,6.405958629329689e-06,2.1648941040039062,0.4176985025405884,0.4176985025405884,0.0,136.76962280273438,121.0,11528.42578125,-0.0,1962.027099609375,1.0,283.1499938964844,287.04119873046875,290.56365966796875,291.4316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18439.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936886727809906,1.0,0.0,0.0,0.7030268311500549,0.7030308246612549,3.2978984876308466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.27099609375,0.0,35.94091033935547,1895.4371337890625,0.0,487.93792724609375,0.2765438258647918,1.0,0.0,3.0,1.0,0.0
11972880,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.481689453125,0.7615929245948792,0.2519471645355224,0.228958398103714,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828796386719,0.9824326634407043,0.5381598472595215,0.5100357532501221,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823303222656,0.8513952493667603,0.356179416179657,0.25004643201828,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4822082519531,0.8311547040939331,0.3291427195072174,0.3137353658676147,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48150634765625,0.7427125573158264,0.23272205889225,1.0579369068145752,287.4825744628906,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2149963378906,287.4855651855469,1.0,0.5390588641166687,1.0,1.0,0.0,1.0,-2.834444522857666,2.8344383239746094,6.405958629329689e-06,2.1648941040039062,0.4176985025405884,0.4176985025405884,0.0,136.76962280273438,121.0,11528.42578125,-0.0,1962.027099609375,1.0,283.1499938964844,287.04119873046875,290.56365966796875,291.4316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18439.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936886727809906,1.0,0.0,0.0,0.7030268311500549,0.7030308246612549,3.2978984876308466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.27099609375,0.0,35.94091033935547,1895.4371337890625,0.0,487.93792724609375,0.2765438258647918,1.0,0.0,3.0,1.0,0.0
11972940,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484313964844,0.7759212255477905,0.2528745830059051,0.2294622808694839,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.549560546875,0.9969879388809204,0.5395243167877197,0.5109164118766785,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.549072265625,0.8692865371704102,0.3600655496120453,0.2524811625480652,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489501953125,0.8459241986274719,0.3303712904453277,0.3145500123500824,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482788085937,0.7558918595314026,0.2334703058004379,1.0596283674240112,287.5492858886719,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2252502441406,287.5521545410156,1.0,0.5350174307823181,1.0,1.0,0.0,1.0,-2.842047691345215,2.842041254043579,6.440451215894427e-06,2.170737743377685,0.4087635278701782,0.4087635278701782,0.0,129.0050811767578,109.0,11317.455078125,-0.0,1936.6961669921875,1.0,283.1499938964844,287.10614013671875,290.5242004394531,291.375,293.1499938964844,293.1499938964844,283.1499938964844,18392.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869851768016815,1.0,0.0,0.0,0.6789831519126892,0.6789870858192444,3.076178245464689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.2978515625,0.0,34.09538650512695,1895.4371337890625,0.0,468.57220458984375,0.2732201218605041,1.0,0.0,3.0,1.0,0.0
