time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484313964844,0.7759212255477905,0.2528745830059051,0.2294622808694839,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.549560546875,0.9969879388809204,0.5395243167877197,0.5109164118766785,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.549072265625,0.8692865371704102,0.3600655496120453,0.2524811625480652,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489501953125,0.8459241986274719,0.3303712904453277,0.3145500123500824,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482788085937,0.7558918595314026,0.2334703058004379,1.0596283674240112,287.5492858886719,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2252502441406,287.5521545410156,1.0,0.5350174307823181,1.0,1.0,0.0,1.0,-2.842047691345215,2.842041254043579,6.440451215894427e-06,2.170737743377685,0.4087635278701782,0.4087635278701782,0.0,129.0050811767578,109.0,11317.455078125,-0.0,1936.6961669921875,1.0,283.1499938964844,287.10614013671875,290.5242004394531,291.375,293.1499938964844,293.1499938964844,283.1499938964844,18392.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869851768016815,1.0,0.0,0.0,0.6789831519126892,0.6789870858192444,3.076178245464689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.2978515625,0.0,34.09538650512695,1895.4371337890625,0.0,468.57220458984375,0.2732201218605041,1.0,0.0,3.0,1.0,0.0
11973060,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6019897460937,0.7892481684684753,0.2537996470928192,0.2300612777471542,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6026916503906,0.9990000128746032,0.542323112487793,0.4935474395751953,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6023864746094,0.8863540887832642,0.3640125393867492,0.2550337016582489,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.602294921875,0.8597939610481262,0.3315988183021545,0.3154626786708832,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.60186767578125,0.7683340311050415,0.2342391312122345,1.0618946552276611,287.6025390625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2383117675781,287.6042785644531,1.0,0.5286440849304199,1.0,1.0,0.0,1.0,-2.828839063644409,2.828832626342773,6.381509138009278e-06,2.1610093116760254,0.4002354741096496,0.4002354741096496,0.0,122.0334014892578,97.0,11085.6669921875,-0.0,1881.8736572265625,1.0,283.1499938964844,287.1620178222656,290.4905090332031,291.3241882324219,293.1499938964844,293.1499938964844,283.1499938964844,18355.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797219336032867,1.0,0.0,0.0,0.6569613814353943,0.6569652557373047,2.87987180769278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.00341796875,0.0,32.46821975708008,1895.4371337890625,0.0,448.4767150878906,0.2702237367630005,1.0,0.0,3.0,1.0,0.0
11973120,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6019897460937,0.7892481684684753,0.2537996470928192,0.2300612777471542,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6026916503906,0.9990000128746032,0.542323112487793,0.4935474395751953,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6023864746094,0.8863540887832642,0.3640125393867492,0.2550337016582489,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.602294921875,0.8597939610481262,0.3315988183021545,0.3154626786708832,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.60186767578125,0.7683340311050415,0.2342391312122345,1.0618946552276611,287.6025390625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2383117675781,287.6042785644531,1.0,0.5286440849304199,1.0,1.0,0.0,1.0,-2.828839063644409,2.828832626342773,6.381509138009278e-06,2.1610093116760254,0.4002354741096496,0.4002354741096496,0.0,122.0334014892578,97.0,11085.6669921875,-0.0,1881.8736572265625,1.0,283.1499938964844,287.1620178222656,290.4905090332031,291.3241882324219,293.1499938964844,293.1499938964844,283.1499938964844,18355.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797219336032867,1.0,0.0,0.0,0.6569613814353943,0.6569652557373047,2.87987180769278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.00341796875,0.0,32.46821975708008,1895.4371337890625,0.0,448.4767150878906,0.2702237367630005,1.0,0.0,3.0,1.0,0.0
11973180,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64093017578125,0.8050861954689026,0.2546782195568084,0.2306003123521804,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6415100097656,0.9990000128746032,0.5483405590057373,0.4668558835983276,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64129638671875,0.9066153168678284,0.3679737746715545,0.2575826942920685,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412048339844,0.8767307996749878,0.3327906429767608,0.3163222074508667,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6408386230469,0.7834728360176086,0.2349949032068252,1.063992261886597,287.6413879394531,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2612609863281,287.64288330078125,1.0,0.5201727747917175,1.0,1.0,0.0,1.0,-2.803997278213501,2.8039910793304443,6.2699596128368285e-06,2.142049551010132,0.3919246196746826,0.3919246196746826,0.0,114.18397521972656,100.0,10846.70703125,-0.0,1805.3345947265625,1.0,283.1499938964844,287.2054443359375,290.4610900878906,291.2765808105469,293.1499938964844,293.1499938964844,283.1499938964844,18327.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720255434513092,1.0,0.0,0.0,0.6362687349319458,0.6362725496292114,2.701311174746479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.469970703125,0.0,30.995962142944336,1895.4371337890625,0.0,428.1403198242188,0.2674621641635895,1.0,0.0,3.0,1.0,0.0
11973240,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64093017578125,0.8050861954689026,0.2546782195568084,0.2306003123521804,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6415100097656,0.9990000128746032,0.5483405590057373,0.4668558835983276,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64129638671875,0.9066153168678284,0.3679737746715545,0.2575826942920685,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412048339844,0.8767307996749878,0.3327906429767608,0.3163222074508667,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6408386230469,0.7834728360176086,0.2349949032068252,1.063992261886597,287.6413879394531,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2612609863281,287.64288330078125,1.0,0.5201727747917175,1.0,1.0,0.0,1.0,-2.803997278213501,2.8039910793304443,6.2699596128368285e-06,2.142049551010132,0.3919246196746826,0.3919246196746826,0.0,114.18397521972656,100.0,10846.70703125,-0.0,1805.3345947265625,1.0,283.1499938964844,287.2054443359375,290.4610900878906,291.2765808105469,293.1499938964844,293.1499938964844,283.1499938964844,18327.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720255434513092,1.0,0.0,0.0,0.6362687349319458,0.6362725496292114,2.701311174746479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.469970703125,0.0,30.995962142944336,1895.4371337890625,0.0,428.1403198242188,0.2674621641635895,1.0,0.0,3.0,1.0,0.0
11973300,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.660400390625,0.8112829923629761,0.2551272809505462,0.2309031337499618,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610717773437,0.9990000128746032,0.5521594882011414,0.4568607211112976,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.66082763671875,0.9156696796417236,0.3699871897697449,0.2588984668254852,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607360839844,0.8836551308631897,0.3333985507488251,0.316789448261261,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6602783203125,0.7896319627761841,0.2354032695293426,1.06528902053833,287.66094970703125,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.27734375,287.662841796875,1.0,0.5175842046737671,1.0,1.0,0.0,1.0,-2.7960338592529297,2.796027660369873,6.233914973563515e-06,2.135742425918579,0.3879064917564392,0.3879064917564392,0.0,111.38626861572266,100.0,10739.095703125,-0.0,1779.72900390625,1.0,283.1499938964844,287.2261657714844,290.4478454589844,291.254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18314.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679990112781524,1.0,0.0,0.0,0.6264334917068481,0.6264373064041138,2.618444838731193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.970703125,0.0,30.31066131591797,1895.4371337890625,0.0,417.8757934570313,0.2661628425121307,1.0,0.0,3.0,1.0,0.0
11973360,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6833190917969,0.8160071969032288,0.2555930018424988,0.2312449663877487,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840209960937,0.9990000128746032,0.5560336112976074,0.4493542909622192,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.9234029650688172,0.3720338940620422,0.2602560520172119,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8891663551330566,0.3340221345424652,0.3172979652881622,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831970214844,0.7945318222045898,0.2358399331569671,1.0668426752090454,287.68389892578125,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2943420410156,287.6859741210937,1.0,0.5157656073570251,1.0,1.0,0.0,1.0,-2.791527032852173,2.791520833969116,6.213681899680523e-06,2.13222885131836,0.3840571939945221,0.3840571939945221,0.0,109.38455963134766,103.0,10642.1015625,-0.0,1763.3055419921875,1.0,283.1499938964844,287.2488708496094,290.4360656738281,291.2336120605469,293.1499938964844,293.1499938964844,283.1499938964844,18298.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639136791229248,1.0,0.0,0.0,0.6170854568481445,0.6170892715454102,2.5408796844317294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.491455078125,0.0,29.66521072387696,1895.4371337890625,0.0,407.7140197753906,0.2649308443069458,1.0,0.0,3.0,1.0,0.0
11973420,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333984375,0.8227548599243164,0.2565761804580688,0.2320190072059631,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7341613769531,0.9990000128746032,0.563453733921051,0.4391988515853882,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73394775390625,0.9355623126029968,0.3762298226356506,0.2630755603313446,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7337951660156,0.8972460031509399,0.3353184461593628,0.3184069097042084,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7332763671875,0.8017340302467346,0.2367901355028152,1.0705262422561646,287.7340393066406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32635498046875,287.7363586425781,1.0,0.5139830112457275,1.0,1.0,0.0,1.0,-2.7893929481506348,2.789386749267578,6.203982138686115e-06,2.1305041313171387,0.3768610060214996,0.3768610060214996,0.0,106.88221740722656,106.0,10472.0908203125,-0.0,1748.15576171875,1.0,283.1499938964844,287.2974853515625,290.4180908203125,291.1999206542969,293.1499938964844,293.1499938964844,283.1499938964844,18265.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559576511383056,1.0,0.0,0.0,0.5998600125312805,0.5998637676239014,2.4010061494550428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.5380859375,0.0,28.492595672607425,1895.4371337890625,0.0,388.6245727539063,0.2626734673976898,1.0,0.0,3.0,1.0,0.0
11973480,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333984375,0.8227548599243164,0.2565761804580688,0.2320190072059631,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7341613769531,0.9990000128746032,0.563453733921051,0.4391988515853882,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73394775390625,0.9355623126029968,0.3762298226356506,0.2630755603313446,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7337951660156,0.8972460031509399,0.3353184461593628,0.3184069097042084,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7332763671875,0.8017340302467346,0.2367901355028152,1.0705262422561646,287.7340393066406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32635498046875,287.7363586425781,1.0,0.5139830112457275,1.0,1.0,0.0,1.0,-2.7893929481506348,2.789386749267578,6.203982138686115e-06,2.1305041313171387,0.3768610060214996,0.3768610060214996,0.0,106.88221740722656,106.0,10472.0908203125,-0.0,1748.15576171875,1.0,283.1499938964844,287.2974853515625,290.4180908203125,291.1999206542969,293.1499938964844,293.1499938964844,283.1499938964844,18265.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559576511383056,1.0,0.0,0.0,0.5998600125312805,0.5998637676239014,2.4010061494550428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.5380859375,0.0,28.492595672607425,1895.4371337890625,0.0,388.6245727539063,0.2626734673976898,1.0,0.0,3.0,1.0,0.0
11973540,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.8266945481300354,0.2576241493225097,0.2328982949256897,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875366210937,0.9990000128746032,0.5701820254325867,0.434144377708435,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7873229980469,0.9437342882156372,0.3805608749389648,0.2660250067710876,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7872009277344,0.902006983757019,0.3366820514202118,0.3196270763874054,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7866516113281,0.8060263991355896,0.23782779276371,1.0748542547225952,287.7874450683594,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3520812988281,287.78985595703125,1.0,0.5141428709030151,1.0,1.0,0.0,1.0,-2.7945804595947266,2.794574022293091,6.226992809388321e-06,2.1344263553619385,0.3704119622707367,0.3704119622707367,0.0,105.9059829711914,109.0,10332.7412109375,-0.0,1751.4010009765625,1.0,283.1499938964844,287.3478088378906,290.40771484375,291.176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18232.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487898349761963,1.0,0.0,0.0,0.5846940875053406,0.5846978425979614,2.28113421485432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.4677734375,0.0,27.478296279907227,1895.4371337890625,0.0,372.1773681640625,0.2607006132602691,1.0,0.0,3.0,1.0,0.0
11973600,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.8266945481300354,0.2576241493225097,0.2328982949256897,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875366210937,0.9990000128746032,0.5701820254325867,0.434144377708435,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7873229980469,0.9437342882156372,0.3805608749389648,0.2660250067710876,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7872009277344,0.902006983757019,0.3366820514202118,0.3196270763874054,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7866516113281,0.8060263991355896,0.23782779276371,1.0748542547225952,287.7874450683594,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3520812988281,287.78985595703125,1.0,0.5141428709030151,1.0,1.0,0.0,1.0,-2.7945804595947266,2.794574022293091,6.226992809388321e-06,2.1344263553619385,0.3704119622707367,0.3704119622707367,0.0,105.9059829711914,109.0,10332.7412109375,-0.0,1751.4010009765625,1.0,283.1499938964844,287.3478088378906,290.40771484375,291.176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18232.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487898349761963,1.0,0.0,0.0,0.5846940875053406,0.5846978425979614,2.28113421485432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.4677734375,0.0,27.478296279907227,1895.4371337890625,0.0,372.1773681640625,0.2607006132602691,1.0,0.0,3.0,1.0,0.0
11973660,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8285733461380005,0.2587222456932068,0.2338577359914779,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414611816406,0.9990000128746032,0.5762165188789368,0.4327580630779266,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412780761719,0.9489166140556335,0.3850088119506836,0.2690832316875458,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84112548828125,0.9042840600013732,0.3381041586399078,0.3209379017353058,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.840576171875,0.8081032037734985,0.2389234155416488,1.0796329975128174,287.84136962890625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3714599609375,287.84375,1.0,0.5156904458999634,1.0,1.0,0.0,1.0,-2.805058479309082,2.8050520420074463,6.2737804000789765e-06,2.1424314975738525,0.3647111654281616,0.3647111654281616,0.0,106.0022430419922,112.0,10218.9296875,-0.0,1767.866943359375,1.0,283.1499938964844,287.3977355957031,290.4029235839844,291.1615600585937,293.1499938964844,293.1499938964844,283.1499938964844,18200.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429551064968109,1.0,0.0,0.0,0.5715320110321045,0.5715357065200806,2.1795887761300043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.304931640625,0.0,26.61198234558105,1895.4371337890625,0.0,359.2830505371094,0.2590005993843078,1.0,0.0,3.0,1.0,0.0
11973720,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8285733461380005,0.2587222456932068,0.2338577359914779,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414611816406,0.9990000128746032,0.5762165188789368,0.4327580630779266,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412780761719,0.9489166140556335,0.3850088119506836,0.2690832316875458,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84112548828125,0.9042840600013732,0.3381041586399078,0.3209379017353058,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.840576171875,0.8081032037734985,0.2389234155416488,1.0796329975128174,287.84136962890625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3714599609375,287.84375,1.0,0.5156904458999634,1.0,1.0,0.0,1.0,-2.805058479309082,2.8050520420074463,6.2737804000789765e-06,2.1424314975738525,0.3647111654281616,0.3647111654281616,0.0,106.0022430419922,112.0,10218.9296875,-0.0,1767.866943359375,1.0,283.1499938964844,287.3977355957031,290.4029235839844,291.1615600585937,293.1499938964844,293.1499938964844,283.1499938964844,18200.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429551064968109,1.0,0.0,0.0,0.5715320110321045,0.5715357065200806,2.1795887761300043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.304931640625,0.0,26.61198234558105,1895.4371337890625,0.0,359.2830505371094,0.2590005993843078,1.0,0.0,3.0,1.0,0.0
11973780,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927917480469,0.8289353251457214,0.2598500549793243,0.2348709851503372,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.9990000128746032,0.5816510319709778,0.4340223371982574,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8933410644531,0.9519558548927308,0.389547199010849,0.2722257971763611,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.904718279838562,0.3395680785179138,0.3223158121109009,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926696777344,0.808575451374054,0.2400481253862381,1.0846859216690063,287.8934020996094,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3856201171875,287.89569091796875,1.0,0.518226146697998,1.0,1.0,0.0,1.0,-2.8193018436431885,2.8192954063415527,6.337732429528842e-06,2.153345823287964,0.3596742749214172,0.3596742749214172,0.0,106.86709594726562,130.0,10123.8623046875,-0.0,1793.9521484375,1.0,283.1499938964844,287.4452514648437,290.3998718261719,291.1510314941406,293.1499938964844,293.1499938964844,283.1499938964844,18170.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43869748711586,1.0,0.0,0.0,0.5601151585578918,0.5601188540458679,2.0933802247213865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.989990234375,0.0,25.87239456176757,1895.4371337890625,0.0,350.1391296386719,0.2575408220291137,1.0,0.0,3.0,1.0,0.0
11973840,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927917480469,0.8289353251457214,0.2598500549793243,0.2348709851503372,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.9990000128746032,0.5816510319709778,0.4340223371982574,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8933410644531,0.9519558548927308,0.389547199010849,0.2722257971763611,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.904718279838562,0.3395680785179138,0.3223158121109009,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926696777344,0.808575451374054,0.2400481253862381,1.0846859216690063,287.8934020996094,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3856201171875,287.89569091796875,1.0,0.518226146697998,1.0,1.0,0.0,1.0,-2.8193018436431885,2.8192954063415527,6.337732429528842e-06,2.153345823287964,0.3596742749214172,0.3596742749214172,0.0,106.86709594726562,130.0,10123.8623046875,-0.0,1793.9521484375,1.0,283.1499938964844,287.4452514648437,290.3998718261719,291.1510314941406,293.1499938964844,293.1499938964844,283.1499938964844,18170.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43869748711586,1.0,0.0,0.0,0.5601151585578918,0.5601188540458679,2.0933802247213865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.989990234375,0.0,25.87239456176757,1895.4371337890625,0.0,350.1391296386719,0.2575408220291137,1.0,0.0,3.0,1.0,0.0
11973900,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.919921875,0.8256208896636963,0.2604388892650604,0.2354441732168197,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9207458496094,0.9990000128746032,0.583995521068573,0.4407297074794769,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9205627441406,0.9486908316612244,0.3918637335300445,0.2738639712333679,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9203796386719,0.9006717801094055,0.3403306901454925,0.3230795264244079,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197692871094,0.8051127791404724,0.2406333982944488,1.0875394344329834,287.920654296875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.390380859375,287.9233703613281,1.0,0.5220174193382263,1.0,1.0,0.0,1.0,-2.8343491554260254,2.8343427181243896,6.405130534403725e-06,2.164639472961426,0.3574292063713074,0.3574292063713074,0.0,109.03067779541016,130.0,10092.1884765625,-0.0,1827.8232421875,1.0,283.1499938964844,287.4686279296875,290.398193359375,291.1464233398437,293.1499938964844,293.1499938964844,283.1499938964844,18157.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370898008346557,1.0,0.0,0.0,0.5550456643104553,0.5550493597984314,2.0556582214226186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.7294921875,0.0,25.547021865844727,1895.4371337890625,0.0,346.7424011230469,0.2568954527378082,1.0,0.0,3.0,1.0,0.0
11973960,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9508056640625,0.8201879262924194,0.261046290397644,0.236073151230812,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9516906738281,0.9990000128746032,0.5857017636299133,0.4513639807701111,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95147705078125,0.942414164543152,0.3942159414291382,0.2755565941333771,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512634277344,0.8941076993942261,0.3411168456077575,0.3239061236381531,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9506225585937,0.7993475198745728,0.2412295043468475,1.0906518697738647,287.9515686035156,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3914794921875,287.9544677734375,1.0,0.52705317735672,1.0,1.0,0.0,1.0,-2.8546483516693115,2.854641914367676,6.497148660855601e-06,2.180116891860962,0.3554335236549377,0.3554335236549377,0.0,112.38750457763672,148.0,10072.45703125,-0.0,1876.1656494140625,1.0,283.1499938964844,287.4938659667969,290.39630126953125,291.1423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18142.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357935786247253,1.0,0.0,0.0,0.5505186915397644,0.5505223870277405,2.0222627128418932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.737060546875,0.0,25.25596046447754,1895.4371337890625,0.0,344.0255126953125,0.2563121616840362,1.0,0.0,3.0,1.0,0.0
11974020,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0162353515625,0.8052264451980591,0.2623003721237182,0.2374514788389206,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.9990000128746032,0.5870834589004517,0.4804810881614685,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0169372558594,0.9244155883789062,0.3990084230899811,0.2790690064430237,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0167236328125,0.8768653869628906,0.3427469134330749,0.3257016241550445,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160522460937,0.7840297818183899,0.2424206286668777,1.0973234176635742,288.0170593261719,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3827514648437,288.02008056640625,1.0,0.5400270223617554,1.0,1.0,0.0,1.0,-2.905695676803589,2.905689001083374,6.73167187414947e-06,2.219137668609619,0.3521341383457184,0.3521341383457184,0.0,121.736572265625,166.0,10057.9931640625,-0.0,2005.0592041015625,1.0,283.1499938964844,287.546875,290.3927917480469,291.1367492675781,293.1499938964844,293.1499938964844,283.1499938964844,18113.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341382980346679,1.0,0.0,0.0,0.5430008769035339,0.54300457239151,1.9674084583698466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.04248046875,0.0,24.7713680267334,1895.4371337890625,0.0,340.5839233398437,0.2553268373012543,1.0,0.0,3.0,1.0,0.0
11974080,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0162353515625,0.8052264451980591,0.2623003721237182,0.2374514788389206,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.9990000128746032,0.5870834589004517,0.4804810881614685,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0169372558594,0.9244155883789062,0.3990084230899811,0.2790690064430237,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0167236328125,0.8768653869628906,0.3427469134330749,0.3257016241550445,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160522460937,0.7840297818183899,0.2424206286668777,1.0973234176635742,288.0170593261719,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3827514648437,288.02008056640625,1.0,0.5400270223617554,1.0,1.0,0.0,1.0,-2.905695676803589,2.905689001083374,6.73167187414947e-06,2.219137668609619,0.3521341383457184,0.3521341383457184,0.0,121.736572265625,166.0,10057.9931640625,-0.0,2005.0592041015625,1.0,283.1499938964844,287.546875,290.3927917480469,291.1367492675781,293.1499938964844,293.1499938964844,283.1499938964844,18113.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341382980346679,1.0,0.0,0.0,0.5430008769035339,0.54300457239151,1.9674084583698466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.04248046875,0.0,24.7713680267334,1895.4371337890625,0.0,340.5839233398437,0.2553268373012543,1.0,0.0,3.0,1.0,0.0
11974140,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0823059082031,0.7870023846626282,0.2635793089866638,0.2389509826898574,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0833740234375,0.9990000128746032,0.5858226418495178,0.5168964862823486,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830078125,0.9038233757019044,0.4038860499858856,0.2827178537845611,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0827941894531,0.8574494123458862,0.3444326221942901,0.3276517391204834,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0821533203125,0.7665289640426636,0.2435775399208068,1.1043378114700315,288.0831298828125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.361572265625,288.0860595703125,1.0,0.5558112859725952,1.0,1.0,0.0,1.0,-2.96642804145813,2.966421127319336,7.0162946030905005e-06,2.2656443119049072,0.3497382998466491,0.3497382998466491,0.0,133.9933624267578,169.0,10071.2548828125,-0.0,2169.688232421875,1.0,283.1499938964844,287.599365234375,290.3896484375,291.1341552734375,293.1499938964844,293.1499938964844,283.1499938964844,18086.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43374964594841,1.0,0.0,0.0,0.5374537110328674,0.5374574065208435,1.927416803937376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.956787109375,0.0,24.410512924194336,1895.4371337890625,0.0,339.7803039550781,0.2545761466026306,1.0,0.0,3.0,1.0,0.0
11974200,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0823059082031,0.7870023846626282,0.2635793089866638,0.2389509826898574,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0833740234375,0.9990000128746032,0.5858226418495178,0.5168964862823486,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830078125,0.9038233757019044,0.4038860499858856,0.2827178537845611,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0827941894531,0.8574494123458862,0.3444326221942901,0.3276517391204834,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0821533203125,0.7665289640426636,0.2435775399208068,1.1043378114700315,288.0831298828125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.361572265625,288.0860595703125,1.0,0.5558112859725952,1.0,1.0,0.0,1.0,-2.96642804145813,2.966421127319336,7.0162946030905005e-06,2.2656443119049072,0.3497382998466491,0.3497382998466491,0.0,133.9933624267578,169.0,10071.2548828125,-0.0,2169.688232421875,1.0,283.1499938964844,287.599365234375,290.3896484375,291.1341552734375,293.1499938964844,293.1499938964844,283.1499938964844,18086.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43374964594841,1.0,0.0,0.0,0.5374537110328674,0.5374574065208435,1.927416803937376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.956787109375,0.0,24.410512924194336,1895.4371337890625,0.0,339.7803039550781,0.2545761466026306,1.0,0.0,3.0,1.0,0.0
11974260,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1380920410156,0.7747054100036621,0.264800876379013,0.240351915359497,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1388854980469,0.9990000128746032,0.5830383896827698,0.544505774974823,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1386108398437,0.8916786313056946,0.4087551236152649,0.2863259613513946,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.138427734375,0.8447176218032837,0.3460893332958221,0.3295263051986694,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1379699707031,0.7549203634262085,0.2446403503417968,1.110660433769226,288.138671875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33660888671875,288.1407775878906,1.0,0.5679193735122681,1.0,1.0,0.0,1.0,-3.0154924392700195,3.0154850482940674,7.2513785198680125e-06,2.3035781383514404,0.3480047881603241,0.3480047881603241,0.0,143.94496154785156,172.0,10082.3544921875,-0.0,2307.56640625,1.0,283.1499938964844,287.6451721191406,290.3861083984375,291.1327514648437,293.1499938964844,293.1499938964844,283.1499938964844,18063.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344152808189392,1.0,0.0,0.0,0.5334495306015015,0.5334532260894775,1.8988041361467367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.7421875,0.0,24.148305892944336,1895.4371337890625,0.0,341.1576232910156,0.2540205717086792,1.0,0.0,3.0,1.0,0.0
11974320,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1380920410156,0.7747054100036621,0.264800876379013,0.240351915359497,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1388854980469,0.9990000128746032,0.5830383896827698,0.544505774974823,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1386108398437,0.8916786313056946,0.4087551236152649,0.2863259613513946,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.138427734375,0.8447176218032837,0.3460893332958221,0.3295263051986694,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1379699707031,0.7549203634262085,0.2446403503417968,1.110660433769226,288.138671875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33660888671875,288.1407775878906,1.0,0.5679193735122681,1.0,1.0,0.0,1.0,-3.0154924392700195,3.0154850482940674,7.2513785198680125e-06,2.3035781383514404,0.3480047881603241,0.3480047881603241,0.0,143.94496154785156,172.0,10082.3544921875,-0.0,2307.56640625,1.0,283.1499938964844,287.6451721191406,290.3861083984375,291.1327514648437,293.1499938964844,293.1499938964844,283.1499938964844,18063.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344152808189392,1.0,0.0,0.0,0.5334495306015015,0.5334532260894775,1.8988041361467367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.7421875,0.0,24.148305892944336,1895.4371337890625,0.0,341.1576232910156,0.2540205717086792,1.0,0.0,3.0,1.0,0.0
11974380,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1731872558594,0.7622592449188232,0.2658777236938476,0.2416941374540329,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1735534667969,0.9894751310348512,0.5807745456695557,0.5508930683135986,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734313964844,0.8791339993476868,0.4135220050811767,0.2899196147918701,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17333984375,0.8319767713546753,0.3476247787475586,0.3313628733158111,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1731262207031,0.7433092594146729,0.2455722242593765,1.116682767868042,288.1734619140625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3212890625,288.1744079589844,1.0,0.5766947269439697,1.0,1.0,0.0,1.0,-3.0386173725128174,3.038609981536865,7.364252724073594e-06,2.3217697143554688,0.3466216325759887,0.3466216325759887,0.0,154.00108337402344,175.0,10071.3291015625,-0.0,2401.76416015625,1.0,283.1499938964844,287.6766052246094,290.3801574707031,291.12890625,293.1499938964844,293.1499938964844,283.1499938964844,18048.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356476664543152,1.0,0.0,0.0,0.5303905010223389,0.5303941369056702,1.877089417234856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.242919921875,0.0,23.95167350769043,1895.4371337890625,0.0,343.72088623046875,0.2536079883575439,1.0,0.0,3.0,1.0,0.0
11974440,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1731872558594,0.7622592449188232,0.2658777236938476,0.2416941374540329,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1735534667969,0.9894751310348512,0.5807745456695557,0.5508930683135986,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734313964844,0.8791339993476868,0.4135220050811767,0.2899196147918701,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17333984375,0.8319767713546753,0.3476247787475586,0.3313628733158111,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1731262207031,0.7433092594146729,0.2455722242593765,1.116682767868042,288.1734619140625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3212890625,288.1744079589844,1.0,0.5766947269439697,1.0,1.0,0.0,1.0,-3.0386173725128174,3.038609981536865,7.364252724073594e-06,2.3217697143554688,0.3466216325759887,0.3466216325759887,0.0,154.00108337402344,175.0,10071.3291015625,-0.0,2401.76416015625,1.0,283.1499938964844,287.6766052246094,290.3801574707031,291.12890625,293.1499938964844,293.1499938964844,283.1499938964844,18048.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356476664543152,1.0,0.0,0.0,0.5303905010223389,0.5303941369056702,1.877089417234856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.242919921875,0.0,23.95167350769043,1895.4371337890625,0.0,343.72088623046875,0.2536079883575439,1.0,0.0,3.0,1.0,0.0
11974500,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1837158203125,0.757361888885498,0.2663576900959015,0.2422845512628555,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1840515136719,0.9832555055618286,0.580503523349762,0.5505445003509521,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839294433594,0.8743661642074585,0.4158620238304138,0.291664719581604,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1838684082031,0.8269485235214233,0.3483406901359558,0.3322041630744934,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18365478515625,0.7387569546699524,0.2459999769926071,1.1193684339523315,288.1839599609375,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3185729980469,288.1848449707031,1.0,0.58001309633255,1.0,1.0,0.0,1.0,-3.0452468395233154,3.045239448547364,7.396482487820322e-06,2.3268611431121826,0.3459717035293579,0.3459717035293579,0.0,158.27093505859375,175.0,10062.2353515625,-0.0,2436.23828125,1.0,283.1499938964844,287.6862487792969,290.37579345703125,291.1248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18043.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436195433139801,1.0,0.0,0.0,0.5289875268936157,0.5289912223815918,1.867172194636169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.107421875,0.0,23.86441993713379,1895.4371337890625,0.0,344.86572265625,0.2534308731555938,1.0,0.0,3.0,1.0,0.0
11974560,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1935119628906,0.7536488175392151,0.2668198645114898,0.2428274452686309,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1938171386719,0.9782413840293884,0.5805431008338928,0.5505647659301758,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936950683594,0.8709861636161804,0.4181944727897644,0.2933797240257263,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936340332031,0.8231078386306763,0.3490382432937622,0.3329965770244598,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1934509277344,0.7353026866912842,0.2464240491390228,1.1218799352645874,288.1937255859375,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3172912597656,288.1945495605469,1.0,0.5829218029975891,1.0,1.0,0.0,1.0,-3.0519583225250244,3.0519509315490723,7.429178822349058e-06,2.3320140838623047,0.3453807532787323,0.3453807532787323,0.0,161.8235321044922,178.0,10054.9462890625,-0.0,2467.275146484375,1.0,283.1499938964844,287.6946105957031,290.37060546875,291.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,18039.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436575323343277,1.0,0.0,0.0,0.5277122259140015,0.5277159214019775,1.8581802763151245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.679443359375,0.0,23.78534507751465,1895.4371337890625,0.0,345.6617126464844,0.2532705962657928,1.0,0.0,3.0,1.0,0.0
11974620,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.21160888671875,0.7483386397361755,0.2677136063575744,0.2438269853591919,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2119140625,0.9705917835235596,0.581116795539856,0.5511492490768433,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2118225097656,0.8667200803756714,0.4228605628013611,0.2967640161514282,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21173095703125,0.8175389170646667,0.3503971993923187,0.3344866335391998,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115783691406,0.7303466200828552,0.2472639828920364,1.1266026496887207,288.2118225097656,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.31671142578125,288.21258544921875,1.0,0.5879276990890503,1.0,1.0,0.0,1.0,-3.065402030944824,3.065394639968872,7.494880719605135e-06,2.342331886291504,0.3443633913993835,0.3443633913993835,0.0,167.53785705566406,181.0,10044.2607421875,-0.0,2522.503173828125,1.0,283.1499938964844,287.70977783203125,290.3596496582031,291.1081848144531,293.1499938964844,293.1499938964844,283.1499938964844,18032.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368252158164978,1.0,0.0,0.0,0.5255151987075806,0.5255188345909119,1.8427396497600057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.7431640625,0.0,23.649229049682617,1895.4371337890625,0.0,346.1862487792969,0.252994030714035,1.0,0.0,3.0,1.0,0.0
11974680,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.21160888671875,0.7483386397361755,0.2677136063575744,0.2438269853591919,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2119140625,0.9705917835235596,0.581116795539856,0.5511492490768433,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2118225097656,0.8667200803756714,0.4228605628013611,0.2967640161514282,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21173095703125,0.8175389170646667,0.3503971993923187,0.3344866335391998,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115783691406,0.7303466200828552,0.2472639828920364,1.1266026496887207,288.2118225097656,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.31671142578125,288.21258544921875,1.0,0.5879276990890503,1.0,1.0,0.0,1.0,-3.065402030944824,3.065394639968872,7.494880719605135e-06,2.342331886291504,0.3443633913993835,0.3443633913993835,0.0,167.53785705566406,181.0,10044.2607421875,-0.0,2522.503173828125,1.0,283.1499938964844,287.70977783203125,290.3596496582031,291.1081848144531,293.1499938964844,293.1499938964844,283.1499938964844,18032.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368252158164978,1.0,0.0,0.0,0.5255151987075806,0.5255188345909119,1.8427396497600057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.7431640625,0.0,23.649229049682617,1895.4371337890625,0.0,346.1862487792969,0.252994030714035,1.0,0.0,3.0,1.0,0.0
11974740,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279357910156,0.7446925640106201,0.2685784697532654,0.2447530627250671,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22821044921875,0.9650025367736816,0.582038164138794,0.5521013140678406,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2281188964844,0.8644310235977173,0.4275416731834411,0.3001213073730469,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2280578613281,0.8136438131332397,0.3517218828201294,0.3358935117721557,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279052734375,0.7269195318222046,0.2480896711349487,1.13104248046875,288.2281494140625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3172912597656,288.22882080078125,1.0,0.5922238230705261,1.0,1.0,0.0,1.0,-3.0787274837493896,3.0787198543548584,7.560265657957643e-06,2.3525490760803223,0.3435533046722412,0.3435533046722412,0.0,172.0626678466797,184.0,10038.212890625,-0.0,2571.710693359375,1.0,283.1499938964844,287.7232360839844,290.34979248046875,291.0975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18026.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366033971309662,1.0,0.0,0.0,0.5237588882446289,0.5237625241279602,1.8304431748106254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.372802734375,0.0,23.54021453857422,1895.4371337890625,0.0,345.7206115722656,0.2527711689472198,1.0,0.0,3.0,1.0,0.0
11974800,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279357910156,0.7446925640106201,0.2685784697532654,0.2447530627250671,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22821044921875,0.9650025367736816,0.582038164138794,0.5521013140678406,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2281188964844,0.8644310235977173,0.4275416731834411,0.3001213073730469,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2280578613281,0.8136438131332397,0.3517218828201294,0.3358935117721557,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279052734375,0.7269195318222046,0.2480896711349487,1.13104248046875,288.2281494140625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3172912597656,288.22882080078125,1.0,0.5922238230705261,1.0,1.0,0.0,1.0,-3.0787274837493896,3.0787198543548584,7.560265657957643e-06,2.3525490760803223,0.3435533046722412,0.3435533046722412,0.0,172.0626678466797,184.0,10038.212890625,-0.0,2571.710693359375,1.0,283.1499938964844,287.7232360839844,290.34979248046875,291.0975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18026.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366033971309662,1.0,0.0,0.0,0.5237588882446289,0.5237625241279602,1.8304431748106254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.372802734375,0.0,23.54021453857422,1895.4371337890625,0.0,345.7206115722656,0.2527711689472198,1.0,0.0,3.0,1.0,0.0
