time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2426147460937,0.7419033050537109,0.2694185078144073,0.2456325739622116,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24285888671875,0.9605311751365662,0.5830920934677124,0.5531917214393616,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2427673339844,0.8631645441055298,0.4322409331798553,0.3034720718860626,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2427062988281,0.8106153607368469,0.3530205488204956,0.3372492790222168,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425842285156,0.7242770791053772,0.2489003092050552,1.1352957487106323,288.2427978515625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3182067871094,288.243408203125,1.0,0.5961161255836487,1.0,1.0,0.0,1.0,-3.091869592666626,3.0918619632720947,7.625000762345735e-06,2.3626132011413574,0.342927873134613,0.342927873134613,0.0,175.9404296875,187.0,10036.21875,-0.0,2617.544677734375,1.0,283.1499938964844,287.7351379394531,290.3417663574219,291.0888671875,293.1499938964844,293.1499938964844,283.1499938964844,18020.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362660050392151,1.0,0.0,0.0,0.5223910212516785,0.5223946571350098,1.820894901527481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.472900390625,0.0,23.45485115051269,1895.4371337890625,0.0,345.0134582519531,0.2525950670242309,1.0,0.0,3.0,1.0,0.0
11974920,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2426147460937,0.7419033050537109,0.2694185078144073,0.2456325739622116,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24285888671875,0.9605311751365662,0.5830920934677124,0.5531917214393616,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2427673339844,0.8631645441055298,0.4322409331798553,0.3034720718860626,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2427062988281,0.8106153607368469,0.3530205488204956,0.3372492790222168,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425842285156,0.7242770791053772,0.2489003092050552,1.1352957487106323,288.2427978515625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3182067871094,288.243408203125,1.0,0.5961161255836487,1.0,1.0,0.0,1.0,-3.091869592666626,3.0918619632720947,7.625000762345735e-06,2.3626132011413574,0.342927873134613,0.342927873134613,0.0,175.9404296875,187.0,10036.21875,-0.0,2617.544677734375,1.0,283.1499938964844,287.7351379394531,290.3417663574219,291.0888671875,293.1499938964844,293.1499938964844,283.1499938964844,18020.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362660050392151,1.0,0.0,0.0,0.5223910212516785,0.5223946571350098,1.820894901527481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.472900390625,0.0,23.45485115051269,1895.4371337890625,0.0,345.0134582519531,0.2525950670242309,1.0,0.0,3.0,1.0,0.0
11974980,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2557678222656,0.7395800352096558,0.2702324986457824,0.2464757859706878,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559509277344,0.9566758275032043,0.5841833353042603,0.5543212294578552,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558898925781,0.8624565005302429,0.4369572699069977,0.3068243861198425,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558288574219,0.8080552816390991,0.3542946875095367,0.3385677933692932,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2557373046875,0.7220593690872192,0.2496945410966873,1.1394109725952148,288.25592041015625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3192443847656,288.2564392089844,1.0,0.5997666120529175,1.0,1.0,0.0,1.0,-3.104806423187256,3.104798555374145,7.688960067753214e-06,2.3725063800811768,0.3424704968929291,0.3424704968929291,0.0,179.45790100097656,190.0,10037.8994140625,-0.0,2661.42626953125,1.0,283.1499938964844,287.7456359863281,290.33514404296875,291.08209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18015.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360698461532593,1.0,0.0,0.0,0.5213738083839417,0.521377444267273,1.813810435180585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.869384765625,0.0,23.390684127807617,1895.4371337890625,0.0,344.6029052734375,0.2524607479572296,1.0,0.0,3.0,1.0,0.0
11975040,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2557678222656,0.7395800352096558,0.2702324986457824,0.2464757859706878,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559509277344,0.9566758275032043,0.5841833353042603,0.5543212294578552,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558898925781,0.8624565005302429,0.4369572699069977,0.3068243861198425,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558288574219,0.8080552816390991,0.3542946875095367,0.3385677933692932,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2557373046875,0.7220593690872192,0.2496945410966873,1.1394109725952148,288.25592041015625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3192443847656,288.2564392089844,1.0,0.5997666120529175,1.0,1.0,0.0,1.0,-3.104806423187256,3.104798555374145,7.688960067753214e-06,2.3725063800811768,0.3424704968929291,0.3424704968929291,0.0,179.45790100097656,190.0,10037.8994140625,-0.0,2661.42626953125,1.0,283.1499938964844,287.7456359863281,290.33514404296875,291.08209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18015.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360698461532593,1.0,0.0,0.0,0.5213738083839417,0.521377444267273,1.813810435180585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.869384765625,0.0,23.390684127807617,1895.4371337890625,0.0,344.6029052734375,0.2524607479572296,1.0,0.0,3.0,1.0,0.0
11975100,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2617492675781,0.7385272979736328,0.2706285715103149,0.2468847036361694,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.261962890625,0.9548915028572084,0.5847277045249939,0.55488520860672,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26190185546875,0.8622341752052307,0.4393216073513031,0.3085024058818817,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2618408203125,0.8068825006484985,0.3549219369888305,0.339214563369751,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26171875,0.721048891544342,0.2500846683979034,1.1414223909378052,288.26190185546875,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3197021484375,288.2624206542969,1.0,0.6015291810035706,1.0,1.0,0.0,1.0,-3.111191511154175,3.1111836433410645,7.720613211859018e-06,2.3773837089538574,0.3423025608062744,0.3423025608062744,0.0,181.13156127929688,190.0,10040.0654296875,-0.0,2682.876220703125,1.0,283.1499938964844,287.7503662109375,290.3321533203125,291.07916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18013.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360658228397369,1.0,0.0,0.0,0.5209912061691284,0.5209948420524597,1.8111494526351635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.51123046875,0.0,23.36618423461914,1895.4371337890625,0.0,344.594482421875,0.2524085342884063,1.0,0.0,3.0,1.0,0.0
11975160,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2674560546875,0.7375187277793884,0.2710182070732116,0.2472867667675018,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26763916015625,0.9531619548797609,0.5852675437927246,0.5554449558258057,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.267578125,0.8620639443397522,0.4416890442371368,0.3101817965507507,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2675476074219,0.805749773979187,0.3555434048175812,0.3398548066616058,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2674255371094,0.7200767993927002,0.2504705488681793,1.1434097290039062,288.2676086425781,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3201904296875,288.2680969238281,1.0,0.6032646298408508,1.0,1.0,0.0,1.0,-3.1175265312194824,3.117518663406372,7.752074452582747e-06,2.382219314575196,0.3421670794486999,0.3421670794486999,0.0,182.7737274169922,193.0,10042.9384765625,-0.0,2704.14111328125,1.0,283.1499938964844,287.7548217773437,290.3291931152344,291.076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18011.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361173212528229,1.0,0.0,0.0,0.5206758379936218,0.5206794738769531,1.808957428295344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.379638671875,0.0,23.34571647644043,1895.4371337890625,0.0,344.7022399902344,0.2523642480373382,1.0,0.0,3.0,1.0,0.0
11975220,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779541015625,0.7356019020080566,0.2717762589454651,0.2480696439743042,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.9498251676559448,0.5863257050514221,0.5565440058708191,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.8618432283401489,0.4464336931705475,0.313545286655426,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.8035875558853149,0.3567672967910766,0.3411149382591247,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779235839844,0.7182171940803528,0.2512281537055969,1.1473098993301392,288.278076171875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3210144042969,288.2785339355469,1.0,0.6066678762435913,1.0,1.0,0.0,1.0,-3.130040645599365,3.130033016204834,7.814382115611807e-06,2.3917601108551025,0.3419926166534424,0.3419926166534424,0.0,185.98745727539065,196.0,10050.775390625,-0.0,2746.216552734375,1.0,283.1499938964844,287.76287841796875,290.3233337402344,291.0711364746094,293.1499938964844,293.1499938964844,283.1499938964844,18007.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363744854927063,1.0,0.0,0.0,0.5202442407608032,0.5202478766441345,1.805959648493172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.7646484375,0.0,23.31670570373535,1895.4371337890625,0.0,345.2406921386719,0.2522991895675659,1.0,0.0,3.0,1.0,0.0
11975280,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779541015625,0.7356019020080566,0.2717762589454651,0.2480696439743042,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.9498251676559448,0.5863257050514221,0.5565440058708191,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.8618432283401489,0.4464336931705475,0.313545286655426,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.8035875558853149,0.3567672967910766,0.3411149382591247,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779235839844,0.7182171940803528,0.2512281537055969,1.1473098993301392,288.278076171875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3210144042969,288.2785339355469,1.0,0.6066678762435913,1.0,1.0,0.0,1.0,-3.130040645599365,3.130033016204834,7.814382115611807e-06,2.3917601108551025,0.3419926166534424,0.3419926166534424,0.0,185.98745727539065,196.0,10050.775390625,-0.0,2746.216552734375,1.0,283.1499938964844,287.76287841796875,290.3233337402344,291.0711364746094,293.1499938964844,293.1499938964844,283.1499938964844,18007.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363744854927063,1.0,0.0,0.0,0.5202442407608032,0.5202478766441345,1.805959648493172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.7646484375,0.0,23.31670570373535,1895.4371337890625,0.0,345.2406921386719,0.2522991895675659,1.0,0.0,3.0,1.0,0.0
11975340,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287353515625,0.7337760925292969,0.2725061774253845,0.2488255202770233,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2874755859375,0.946595013141632,0.5873494744300842,0.557610809803009,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2874450683594,0.8617309927940369,0.4511901438236236,0.316915363073349,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.8015338182449341,0.357965737581253,0.3423492610454559,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873229980469,0.7164285778999329,0.2519665658473968,1.1511155366897583,288.2874450683594,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3217468261719,288.287841796875,1.0,0.6100001335144043,1.0,1.0,0.0,1.0,-3.1423444747924805,3.14233660697937,7.875852134020533e-06,2.4011263847351074,0.3419340252876282,0.3419340252876282,0.0,189.1425170898437,199.0,10061.1259765625,-0.0,2787.8623046875,1.0,283.1499938964844,287.7698974609375,290.3173217773437,291.06591796875,293.1499938964844,293.1499938964844,283.1499938964844,18004.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367894828319549,1.0,0.0,0.0,0.5200514197349548,0.5200550556182861,1.804620985979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.90966796875,0.0,23.30196952819824,1895.4371337890625,0.0,346.1112060546875,0.2522622644901275,1.0,0.0,3.0,1.0,0.0
11975400,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287353515625,0.7337760925292969,0.2725061774253845,0.2488255202770233,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2874755859375,0.946595013141632,0.5873494744300842,0.557610809803009,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2874450683594,0.8617309927940369,0.4511901438236236,0.316915363073349,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.8015338182449341,0.357965737581253,0.3423492610454559,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873229980469,0.7164285778999329,0.2519665658473968,1.1511155366897583,288.2874450683594,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3217468261719,288.287841796875,1.0,0.6100001335144043,1.0,1.0,0.0,1.0,-3.1423444747924805,3.14233660697937,7.875852134020533e-06,2.4011263847351074,0.3419340252876282,0.3419340252876282,0.0,189.1425170898437,199.0,10061.1259765625,-0.0,2787.8623046875,1.0,283.1499938964844,287.7698974609375,290.3173217773437,291.06591796875,293.1499938964844,293.1499938964844,283.1499938964844,18004.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367894828319549,1.0,0.0,0.0,0.5200514197349548,0.5200550556182861,1.804620985979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.90966796875,0.0,23.30196952819824,1895.4371337890625,0.0,346.1112060546875,0.2522622644901275,1.0,0.0,3.0,1.0,0.0
11975460,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29571533203125,0.7320107221603394,0.2732076048851013,0.2495549470186233,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.9434332251548768,0.5883340835571289,0.5586408972740173,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.8616915941238403,0.455957680940628,0.320292204618454,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.7995546460151672,0.3591379225254059,0.3435579836368561,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29571533203125,0.7146803736686707,0.2526851296424866,1.1548280715942385,288.2958374023437,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3223571777344,288.2961730957031,1.0,0.6132758855819702,1.0,1.0,0.0,1.0,-3.1544384956359863,3.154430627822876,7.93647541286191e-06,2.410319328308105,0.3419793248176574,0.3419793248176574,0.0,192.26345825195312,202.0,10073.7216796875,-0.0,2829.193603515625,1.0,283.1499938964844,287.7760314941406,290.3111267089844,291.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,18001.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373120367527008,1.0,0.0,0.0,0.5200724601745605,0.5200760960578918,1.8047671801468823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.724853515625,0.0,23.300004959106445,1895.4371337890625,0.0,347.2101135253906,0.2522504925727844,1.0,0.0,3.0,1.0,0.0
11975520,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29571533203125,0.7320107221603394,0.2732076048851013,0.2495549470186233,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.9434332251548768,0.5883340835571289,0.5586408972740173,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.8616915941238403,0.455957680940628,0.320292204618454,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957763671875,0.7995546460151672,0.3591379225254059,0.3435579836368561,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29571533203125,0.7146803736686707,0.2526851296424866,1.1548280715942385,288.2958374023437,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3223571777344,288.2961730957031,1.0,0.6132758855819702,1.0,1.0,0.0,1.0,-3.1544384956359863,3.154430627822876,7.93647541286191e-06,2.410319328308105,0.3419793248176574,0.3419793248176574,0.0,192.26345825195312,202.0,10073.7216796875,-0.0,2829.193603515625,1.0,283.1499938964844,287.7760314941406,290.3111267089844,291.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,18001.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373120367527008,1.0,0.0,0.0,0.5200724601745605,0.5200760960578918,1.8047671801468823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.724853515625,0.0,23.300004959106445,1895.4371337890625,0.0,347.2101135253906,0.2522504925727844,1.0,0.0,3.0,1.0,0.0
11975580,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.7302871942520142,0.2738806307315826,0.2502585351467132,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033142089844,0.9403187036514282,0.5892772078514099,0.5596321821212769,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.8617037534713745,0.4607356488704681,0.3236756920814514,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3032531738281,0.7976295351982117,0.3602835834026336,0.3447413444519043,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.7129527926445007,0.253383606672287,1.1584488153457642,288.30328369140625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3228454589844,288.3036193847656,1.0,0.6165035367012024,1.0,1.0,0.0,1.0,-3.166322469711304,3.1663143634796143,7.996240128704812e-06,2.419339418411255,0.3421169817447662,0.3421169817447662,0.0,195.3650360107422,205.0,10088.3046875,-0.0,2870.277099609375,1.0,283.1499938964844,287.78131103515625,290.30474853515625,291.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,17998.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379094839096069,1.0,0.0,0.0,0.5202836990356445,0.5202873349189758,1.8062335627178072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.133056640625,0.0,23.30938720703125,1895.4371337890625,0.0,348.470458984375,0.2522611320018768,1.0,0.0,3.0,1.0,0.0
11975640,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.7302871942520142,0.2738806307315826,0.2502585351467132,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033142089844,0.9403187036514282,0.5892772078514099,0.5596321821212769,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.8617037534713745,0.4607356488704681,0.3236756920814514,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3032531738281,0.7976295351982117,0.3602835834026336,0.3447413444519043,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.7129527926445007,0.253383606672287,1.1584488153457642,288.30328369140625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3228454589844,288.3036193847656,1.0,0.6165035367012024,1.0,1.0,0.0,1.0,-3.166322469711304,3.1663143634796143,7.996240128704812e-06,2.419339418411255,0.3421169817447662,0.3421169817447662,0.0,195.3650360107422,205.0,10088.3046875,-0.0,2870.277099609375,1.0,283.1499938964844,287.78131103515625,290.30474853515625,291.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,17998.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379094839096069,1.0,0.0,0.0,0.5202836990356445,0.5202873349189758,1.8062335627178072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.133056640625,0.0,23.30938720703125,1895.4371337890625,0.0,348.470458984375,0.2522611320018768,1.0,0.0,3.0,1.0,0.0
11975700,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066101074219,0.7294374704360962,0.2742066085338592,0.2506007850170135,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.9387760162353516,0.5897327065467834,0.5601128339767456,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.8617252111434937,0.4631284475326538,0.3253699243068695,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7966836094856262,0.3608463704586029,0.3453235328197479,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066101074219,0.7120926976203918,0.2537252604961395,1.1602250337600708,288.30670166015625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32305908203125,288.3070068359375,1.0,0.6181008219718933,1.0,1.0,0.0,1.0,-3.1721856594085693,3.17217755317688,8.02579779701773e-06,2.423785448074341,0.3422172367572784,0.3422172367572784,0.0,196.9111328125,205.0,10096.271484375,-0.0,2890.73583984375,1.0,283.1499938964844,287.7836608886719,290.301513671875,291.0528259277344,293.1499938964844,293.1499938964844,283.1499938964844,17997.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382311105728149,1.0,0.0,0.0,0.5204541683197021,0.5204578042030334,1.8074171492799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.5390625,0.0,23.31795120239257,1895.4371337890625,0.0,349.15069580078125,0.2522740662097931,1.0,0.0,3.0,1.0,0.0
11975760,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.7285943031311035,0.2745255827903747,0.2509368062019348,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.937242031097412,0.5901773571968079,0.5605834126472473,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.86175537109375,0.4655235409736633,0.3270657360553741,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30987548828125,0.7957472801208496,0.3614025115966797,0.3458994626998901,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.309814453125,0.711233377456665,0.2540619075298309,1.161978840827942,288.3099060058594,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3232421875,288.3102111816406,1.0,0.6196877360343933,1.0,1.0,0.0,1.0,-3.1779963970184326,3.1779885292053223,8.055139915086329e-06,2.4281890392303467,0.3423367142677307,0.3423367142677307,0.0,198.4551544189453,208.0,10104.6474609375,-0.0,2911.143798828125,1.0,283.1499938964844,287.7858581542969,290.2982482910156,291.0502014160156,293.1499938964844,293.1499938964844,283.1499938964844,17996.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385666847229004,1.0,0.0,0.0,0.5206642150878906,0.5206678509712219,1.8088766040591512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.0673828125,0.0,23.328882217407227,1895.4371337890625,0.0,349.8616638183594,0.2522916793823242,1.0,0.0,3.0,1.0,0.0
11975820,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7269247770309448,0.2751432657241821,0.2515905797481537,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.934199333190918,0.5910343527793884,0.5614944696426392,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.861838698387146,0.4703208804130554,0.330462098121643,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7939009070396423,0.3624950051307678,0.3470327854156494,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7095133066177368,0.2547203600406647,1.1654201745986938,288.3157958984375,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32354736328125,288.3160705566406,1.0,0.6228318214416504,1.0,1.0,0.0,1.0,-3.1894636154174805,3.189455509185791,8.113182047964074e-06,2.4368722438812256,0.3426283001899719,0.3426283001899719,0.0,201.53884887695312,211.0,10122.521484375,-0.0,2951.816162109375,1.0,283.1499938964844,287.78973388671875,290.2916259765625,291.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,17994.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392779469490051,1.0,0.0,0.0,0.5211933255195618,0.5211969614028931,1.8125550838021812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.45751953125,0.0,23.35726356506348,1895.4371337890625,0.0,351.3730163574219,0.2523397505283355,1.0,0.0,3.0,1.0,0.0
11975880,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7269247770309448,0.2751432657241821,0.2515905797481537,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.934199333190918,0.5910343527793884,0.5614944696426392,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.861838698387146,0.4703208804130554,0.330462098121643,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7939009070396423,0.3624950051307678,0.3470327854156494,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7095133066177368,0.2547203600406647,1.1654201745986938,288.3157958984375,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32354736328125,288.3160705566406,1.0,0.6228318214416504,1.0,1.0,0.0,1.0,-3.1894636154174805,3.189455509185791,8.113182047964074e-06,2.4368722438812256,0.3426283001899719,0.3426283001899719,0.0,201.53884887695312,211.0,10122.521484375,-0.0,2951.816162109375,1.0,283.1499938964844,287.78973388671875,290.2916259765625,291.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,17994.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392779469490051,1.0,0.0,0.0,0.5211933255195618,0.5211969614028931,1.8125550838021812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.45751953125,0.0,23.35726356506348,1895.4371337890625,0.0,351.3730163574219,0.2523397505283355,1.0,0.0,3.0,1.0,0.0
11975940,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7252742648124695,0.275734394788742,0.2522206604480743,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.9311919212341307,0.5918482542037964,0.5623654127120972,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.861950159072876,0.4751273989677429,0.3338645994663238,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.7920873165130615,0.3635614216327667,0.3481416702270508,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7077884674072266,0.2553593218326568,1.1687748432159424,288.3210144042969,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3237609863281,288.3212585449219,1.0,0.6259379982948303,1.0,1.0,0.0,1.0,-3.2007291316986084,3.20072078704834,8.170387445716187e-06,2.445394515991211,0.3429828584194183,0.3429828584194183,0.0,204.6179656982422,214.0,10141.7275390625,-0.0,2992.303466796875,1.0,283.1499938964844,287.7929992675781,290.2848815917969,291.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,17992.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400416612625122,1.0,0.0,0.0,0.5218532085418701,0.5218568444252014,1.8171476767747663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.2392578125,0.0,23.393484115600582,1895.4371337890625,0.0,353.0024719238281,0.2524033486843109,1.0,0.0,3.0,1.0,0.0
11976000,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7252742648124695,0.275734394788742,0.2522206604480743,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.9311919212341307,0.5918482542037964,0.5623654127120972,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.861950159072876,0.4751273989677429,0.3338645994663238,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.7920873165130615,0.3635614216327667,0.3481416702270508,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7077884674072266,0.2553593218326568,1.1687748432159424,288.3210144042969,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3237609863281,288.3212585449219,1.0,0.6259379982948303,1.0,1.0,0.0,1.0,-3.2007291316986084,3.20072078704834,8.170387445716187e-06,2.445394515991211,0.3429828584194183,0.3429828584194183,0.0,204.6179656982422,214.0,10141.7275390625,-0.0,2992.303466796875,1.0,283.1499938964844,287.7929992675781,290.2848815917969,291.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,17992.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400416612625122,1.0,0.0,0.0,0.5218532085418701,0.5218568444252014,1.8171476767747663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.2392578125,0.0,23.393484115600582,1895.4371337890625,0.0,353.0024719238281,0.2524033486843109,1.0,0.0,3.0,1.0,0.0
11976060,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7236374616622925,0.2762987613677978,0.2528268098831177,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9282200932502748,0.5926173329353333,0.5631946921348572,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.8620861768722534,0.4799430668354034,0.337273359298706,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.7903027534484863,0.3646011054515838,0.3492255508899688,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7060773372650146,0.2559784650802612,1.172041654586792,288.3256225585937,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3238830566406,288.3258361816406,1.0,0.6290063261985779,1.0,1.0,0.0,1.0,-3.2117862701416016,3.211777925491333,8.226716090575792e-06,2.45375394821167,0.3433947563171386,0.3433947563171386,0.0,207.6942138671875,217.0,10162.140625,-0.0,3032.59228515625,1.0,283.1499938964844,287.79571533203125,290.2779846191406,291.0343017578125,293.1499938964844,293.1499938964844,283.1499938964844,17990.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408573508262634,1.0,0.0,0.0,0.5226327776908875,0.5226364135742188,1.8225806641680723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.36865234375,0.0,23.436899185180664,1895.4371337890625,0.0,354.75054931640625,0.2524811327457428,1.0,0.0,3.0,1.0,0.0
11976120,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7236374616622925,0.2762987613677978,0.2528268098831177,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9282200932502748,0.5926173329353333,0.5631946921348572,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.8620861768722534,0.4799430668354034,0.337273359298706,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.7903027534484863,0.3646011054515838,0.3492255508899688,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7060773372650146,0.2559784650802612,1.172041654586792,288.3256225585937,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3238830566406,288.3258361816406,1.0,0.6290063261985779,1.0,1.0,0.0,1.0,-3.2117862701416016,3.211777925491333,8.226716090575792e-06,2.45375394821167,0.3433947563171386,0.3433947563171386,0.0,207.6942138671875,217.0,10162.140625,-0.0,3032.59228515625,1.0,283.1499938964844,287.79571533203125,290.2779846191406,291.0343017578125,293.1499938964844,293.1499938964844,283.1499938964844,17990.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408573508262634,1.0,0.0,0.0,0.5226327776908875,0.5226364135742188,1.8225806641680723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.36865234375,0.0,23.436899185180664,1895.4371337890625,0.0,354.75054931640625,0.2524811327457428,1.0,0.0,3.0,1.0,0.0
11976180,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.7220117449760437,0.2768371999263763,0.2534098327159881,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.9252883195877076,0.5933418869972229,0.5639825463294983,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.8622452616691589,0.4847673177719116,0.3406879603862762,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.7885462045669556,0.365614503622055,0.3502848446369171,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.7043871879577637,0.256578266620636,1.175222396850586,288.3296813964844,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3239440917969,288.3298645019531,1.0,0.6320382356643677,1.0,1.0,0.0,1.0,-3.2226412296295166,3.222632884979248,8.282194357889239e-06,2.46195650100708,0.3438563644886017,0.3438563644886017,0.0,210.76779174804688,220.0,10183.5869140625,-0.0,3072.68408203125,1.0,283.1499938964844,287.7979431152344,290.2708740234375,291.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,17989.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417219758033752,1.0,0.0,0.0,0.523516833782196,0.5235204696655273,1.8287517278281484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.787109375,0.0,23.48662757873535,1895.4371337890625,0.0,356.6122131347656,0.2525714039802551,1.0,0.0,3.0,1.0,0.0
11976240,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.7220117449760437,0.2768371999263763,0.2534098327159881,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.9252883195877076,0.5933418869972229,0.5639825463294983,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.8622452616691589,0.4847673177719116,0.3406879603862762,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.7885462045669556,0.365614503622055,0.3502848446369171,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.7043871879577637,0.256578266620636,1.175222396850586,288.3296813964844,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3239440917969,288.3298645019531,1.0,0.6320382356643677,1.0,1.0,0.0,1.0,-3.2226412296295166,3.222632884979248,8.282194357889239e-06,2.46195650100708,0.3438563644886017,0.3438563644886017,0.0,210.76779174804688,220.0,10183.5869140625,-0.0,3072.68408203125,1.0,283.1499938964844,287.7979431152344,290.2708740234375,291.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,17989.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417219758033752,1.0,0.0,0.0,0.523516833782196,0.5235204696655273,1.8287517278281484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.787109375,0.0,23.48662757873535,1895.4371337890625,0.0,356.6122131347656,0.2525714039802551,1.0,0.0,3.0,1.0,0.0
11976300,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.7212018966674805,0.2770971953868866,0.2536931335926056,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315124511719,0.9238384962081908,0.5936880111694336,0.5643613934516907,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315124511719,0.8623324632644653,0.4871825575828552,0.3423973321914673,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.7876778244972229,0.3661117255687713,0.3508056402206421,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.7035495042800903,0.2568712532520294,1.176782250404358,288.3315124511719,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.323974609375,288.3316955566406,1.0,0.6335410475730896,1.0,1.0,0.0,1.0,-3.2279951572418213,3.2279868125915527,8.309623808600008e-06,2.466001272201538,0.3441033661365509,0.3441033661365509,0.0,212.30422973632807,220.0,10194.64453125,-0.0,3092.662109375,1.0,283.1499938964844,287.79888916015625,290.2672424316406,291.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17988.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421711564064026,1.0,0.0,0.0,0.5239930748939514,0.5239967107772827,1.832080442909501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.086669921875,0.0,23.513566970825195,1895.4371337890625,0.0,357.5829467773437,0.252620667219162,1.0,0.0,3.0,1.0,0.0
11976360,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33319091796875,0.7203937768936157,0.277350902557373,0.2539708316326141,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.9224004149436952,0.5940229892730713,0.5647298693656921,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.8624248504638672,0.4895995557308197,0.344107985496521,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.7868161201477051,0.3666024804115295,0.3513203859329223,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33319091796875,0.7027168869972229,0.2571595311164856,1.178321123123169,288.3332214355469,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.323974609375,288.3334045410156,1.0,0.6350350975990295,1.0,1.0,0.0,1.0,-3.233299493789673,3.2332911491394043,8.33684407552937e-06,2.470008611679077,0.3443605005741119,0.3443605005741119,0.0,213.8400421142578,223.0,10205.9072265625,-0.0,3112.589599609375,1.0,283.1499938964844,287.7997131347656,290.2635192871094,291.023193359375,293.1499938964844,293.1499938964844,283.1499938964844,17987.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442631185054779,1.0,0.0,0.0,0.5244908928871155,0.5244945287704468,1.8355633457645133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.440185546875,0.0,23.541820526123047,1895.4371337890625,0.0,358.5796813964844,0.2526725232601166,1.0,0.0,3.0,1.0,0.0
11976420,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.7187806963920593,0.2778404355049133,0.254510223865509,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.919561505317688,0.5946604609489441,0.5654366612434387,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.8626238703727722,0.4944393634796142,0.3475331962108612,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.7851119637489319,0.3675652146339416,0.3523323833942413,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.7010661959648132,0.2577225267887115,1.181338667869568,288.3363342285156,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32391357421875,288.33648681640625,1.0,0.6379975080490112,1.0,1.0,0.0,1.0,-3.2437636852264404,3.243755340576172,8.390673428948503e-06,2.477914333343506,0.3449018001556396,0.3449018001556396,0.0,216.9107818603516,226.0,10228.9794921875,-0.0,3152.30322265625,1.0,283.1499938964844,287.8011169433594,290.2558898925781,291.017333984375,293.1499938964844,293.1499938964844,283.1499938964844,17986.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435813128948211,1.0,0.0,0.0,0.5255444645881653,0.5255481004714966,1.8429449966106404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.284912109375,0.0,23.60187149047852,1895.4371337890625,0.0,360.6464538574219,0.2527832686901092,1.0,0.0,3.0,1.0,0.0
11976480,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.7187806963920593,0.2778404355049133,0.254510223865509,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.919561505317688,0.5946604609489441,0.5654366612434387,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.8626238703727722,0.4944393634796142,0.3475331962108612,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.7851119637489319,0.3675652146339416,0.3523323833942413,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.7010661959648132,0.2577225267887115,1.181338667869568,288.3363342285156,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32391357421875,288.33648681640625,1.0,0.6379975080490112,1.0,1.0,0.0,1.0,-3.2437636852264404,3.243755340576172,8.390673428948503e-06,2.477914333343506,0.3449018001556396,0.3449018001556396,0.0,216.9107818603516,226.0,10228.9794921875,-0.0,3152.30322265625,1.0,283.1499938964844,287.8011169433594,290.2558898925781,291.017333984375,293.1499938964844,293.1499938964844,283.1499938964844,17986.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435813128948211,1.0,0.0,0.0,0.5255444645881653,0.5255481004714966,1.8429449966106404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.284912109375,0.0,23.60187149047852,1895.4371337890625,0.0,360.6464538574219,0.2527832686901092,1.0,0.0,3.0,1.0,0.0
11976540,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.7171697020530701,0.2783063054084778,0.2550285756587982,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.9167770743370056,0.5952543616294861,0.5661028623580933,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.8628414273262024,0.4992862939834595,0.3509632349014282,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.7834329009056091,0.3685030043125152,0.3533209860324859,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.6994346976280212,0.2582675516605377,1.1842765808105469,288.3390197753906,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3238220214844,288.33917236328125,1.0,0.6409260034561157,1.0,1.0,0.0,1.0,-3.2540359497070312,3.2540276050567627,8.44368969410425e-06,2.4856772422790527,0.3454754054546356,0.3454754054546356,0.0,219.9799194335937,229.0,10252.693359375,-0.0,3191.819091796875,1.0,283.1499938964844,287.8021545410156,290.2479248046875,291.0111694335937,293.1499938964844,293.1499938964844,283.1499938964844,17985.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445685148239136,1.0,0.0,0.0,0.5266679525375366,0.5266715884208679,1.850833086791681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.2822265625,0.0,23.66622543334961,1895.4371337890625,0.0,362.80572509765625,0.2529025375843048,1.0,0.0,3.0,1.0,0.0
11976600,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.7171697020530701,0.2783063054084778,0.2550285756587982,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.9167770743370056,0.5952543616294861,0.5661028623580933,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.8628414273262024,0.4992862939834595,0.3509632349014282,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.7834329009056091,0.3685030043125152,0.3533209860324859,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.6994346976280212,0.2582675516605377,1.1842765808105469,288.3390197753906,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3238220214844,288.33917236328125,1.0,0.6409260034561157,1.0,1.0,0.0,1.0,-3.2540359497070312,3.2540276050567627,8.44368969410425e-06,2.4856772422790527,0.3454754054546356,0.3454754054546356,0.0,219.9799194335937,229.0,10252.693359375,-0.0,3191.819091796875,1.0,283.1499938964844,287.8021545410156,290.2479248046875,291.0111694335937,293.1499938964844,293.1499938964844,283.1499938964844,17985.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445685148239136,1.0,0.0,0.0,0.5266679525375366,0.5266715884208679,1.850833086791681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.2822265625,0.0,23.66622543334961,1895.4371337890625,0.0,362.80572509765625,0.2529025375843048,1.0,0.0,3.0,1.0,0.0
11976660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7155578136444092,0.2787495851516723,0.2555267214775085,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.9140527248382568,0.5958056449890137,0.5667293071746826,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.8630759716033936,0.50413978099823,0.354397714138031,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7817783355712891,0.3694165647029876,0.3542869985103607,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.6978222131729126,0.2587952613830566,1.1871377229690552,288.34136962890625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3236999511719,288.34149169921875,1.0,0.643821656703949,1.0,1.0,0.0,1.0,-3.2641217708587646,3.264113187789917,8.495914698869456e-06,2.493302583694458,0.3460763990879059,0.3460763990879059,0.0,223.0478973388672,232.0,10276.9384765625,-0.0,3231.14306640625,1.0,283.1499938964844,287.8028869628906,290.2395935058594,291.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,17984.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455892741680145,1.0,0.0,0.0,0.5278515219688416,0.5278551578521729,1.8591610029261574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.393310546875,0.0,23.734310150146484,1895.4371337890625,0.0,365.05120849609375,0.2530292570590973,1.0,0.0,3.0,1.0,0.0
