time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7155578136444092,0.2787495851516723,0.2555267214775085,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.9140527248382568,0.5958056449890137,0.5667293071746826,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.8630759716033936,0.50413978099823,0.354397714138031,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7817783355712891,0.3694165647029876,0.3542869985103607,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.6978222131729126,0.2587952613830566,1.1871377229690552,288.34136962890625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3236999511719,288.34149169921875,1.0,0.643821656703949,1.0,1.0,0.0,1.0,-3.2641217708587646,3.264113187789917,8.495914698869456e-06,2.493302583694458,0.3460763990879059,0.3460763990879059,0.0,223.0478973388672,232.0,10276.9384765625,-0.0,3231.14306640625,1.0,283.1499938964844,287.8028869628906,290.2395935058594,291.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,17984.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455892741680145,1.0,0.0,0.0,0.5278515219688416,0.5278551578521729,1.8591610029261574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.393310546875,0.0,23.734310150146484,1895.4371337890625,0.0,365.05120849609375,0.2530292570590973,1.0,0.0,3.0,1.0,0.0
11976780,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.7139419913291931,0.2791706323623657,0.2560050785541534,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.9113947153091432,0.5963141322135925,0.5673158764839172,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.8633269667625427,0.5089994072914124,0.3578363955020904,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.7801478505134583,0.3703061044216156,0.355230450630188,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.6962285041809082,0.259305864572525,1.1899229288101196,288.3433532714844,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32354736328125,288.3434753417969,1.0,0.6466847062110901,1.0,1.0,0.0,1.0,-3.2740228176116943,3.274014472961426,8.547352990717627e-06,2.50079345703125,0.346701055765152,0.346701055765152,0.0,226.11431884765625,235.0,10301.62890625,-0.0,3270.267578125,1.0,283.1499938964844,287.8033142089844,290.2308654785156,290.9978942871094,293.1499938964844,293.1499938964844,283.1499938964844,17984.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44664067029953,1.0,0.0,0.0,0.5290877223014832,0.5290913581848145,1.867879362293933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.58642578125,0.0,23.80569648742676,1895.4371337890625,0.0,367.3777465820313,0.253162533044815,1.0,0.0,3.0,1.0,0.0
11976840,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.7139419913291931,0.2791706323623657,0.2560050785541534,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.9113947153091432,0.5963141322135925,0.5673158764839172,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.8633269667625427,0.5089994072914124,0.3578363955020904,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.7801478505134583,0.3703061044216156,0.355230450630188,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.6962285041809082,0.259305864572525,1.1899229288101196,288.3433532714844,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32354736328125,288.3434753417969,1.0,0.6466847062110901,1.0,1.0,0.0,1.0,-3.2740228176116943,3.274014472961426,8.547352990717627e-06,2.50079345703125,0.346701055765152,0.346701055765152,0.0,226.11431884765625,235.0,10301.62890625,-0.0,3270.267578125,1.0,283.1499938964844,287.8033142089844,290.2308654785156,290.9978942871094,293.1499938964844,293.1499938964844,283.1499938964844,17984.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44664067029953,1.0,0.0,0.0,0.5290877223014832,0.5290913581848145,1.867879362293933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.58642578125,0.0,23.80569648742676,1895.4371337890625,0.0,367.3777465820313,0.253162533044815,1.0,0.0,3.0,1.0,0.0
11976900,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.7131317257881165,0.2793733179569244,0.2562372386455536,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.91009259223938,0.5965529084205627,0.5675947070121765,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.8634580969810486,0.5114315152168274,0.359557181596756,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.779341459274292,0.3707422316074371,0.3556941151618957,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.6954386234283447,0.2595550417900085,1.1912883520126345,288.34423828125,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3234558105469,288.3443298339844,1.0,0.6481045484542847,1.0,1.0,0.0,1.0,-3.27890682220459,3.278898239135742,8.57278882904211e-06,2.504490852355957,0.3470208644866943,0.3470208644866943,0.0,227.647216796875,235.0,10314.111328125,-0.0,3289.759765625,1.0,283.1499938964844,287.8034362792969,290.2263488769531,290.9943542480469,293.1499938964844,293.1499938964844,283.1499938964844,17983.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471771717071533,1.0,0.0,0.0,0.5297228097915649,0.5297264456748962,1.8723664396702592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.20361328125,0.0,23.84246826171875,1895.4371337890625,0.0,368.57037353515625,0.2532313466072082,1.0,0.0,3.0,1.0,0.0
11976960,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7123193144798279,0.2795705497264862,0.2564645707607269,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.9088096022605896,0.5967809557914734,0.5678635835647583,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.8635931015014648,0.5138646960258484,0.3612788617610931,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.7785409092903137,0.3711723983287811,0.356152206659317,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6946533918380737,0.2598000466823578,1.192635178565979,288.3450622558594,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3233642578125,288.3451538085937,1.0,0.6495163440704346,1.0,1.0,0.0,1.0,-3.283745288848877,3.2837367057800293,8.598029126005713e-06,2.508155345916748,0.3473453223705292,0.3473453223705292,0.0,229.1795654296875,238.0,10326.6748046875,-0.0,3309.19921875,1.0,283.1499938964844,287.80352783203125,290.2217102050781,290.9906616210937,293.1499938964844,293.1499938964844,283.1499938964844,17983.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477204084396362,1.0,0.0,0.0,0.5303685665130615,0.5303722620010376,1.876934341282777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.830078125,0.0,23.879919052124023,1895.4371337890625,0.0,369.7816467285156,0.2533015012741089,1.0,0.0,3.0,1.0,0.0
11977020,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.7106865644454956,0.2799499332904815,0.256905734539032,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.9063041806221008,0.5972065329551697,0.5683727264404297,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.8638736009597778,0.5187351703643799,0.3647248148918152,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.7769571542739868,0.37201589345932,0.3570525646209717,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6930967569351196,0.2602781355381012,1.195276141166687,288.34649658203125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3231506347656,288.3465881347656,1.0,0.6523170471191406,1.0,1.0,0.0,1.0,-3.2932920455932617,3.293283462524414,8.647954018670134e-06,2.5153913497924805,0.3480060696601867,0.3480060696601867,0.0,232.2435302734375,241.0,10352.00390625,-0.0,3347.936279296875,1.0,283.1499938964844,287.803466796875,290.21209716796875,290.9830017089844,293.1499938964844,293.1499938964844,283.1499938964844,17982.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488263428211212,1.0,0.0,0.0,0.5316877961158752,0.5316914319992065,1.8862827744214883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.096435546875,0.0,23.95660972595215,1895.4371337890625,0.0,372.2593994140625,0.2534453868865967,1.0,0.0,3.0,1.0,0.0
11977080,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.7106865644454956,0.2799499332904815,0.256905734539032,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.9063041806221008,0.5972065329551697,0.5683727264404297,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.8638736009597778,0.5187351703643799,0.3647248148918152,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.7769571542739868,0.37201589345932,0.3570525646209717,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6930967569351196,0.2602781355381012,1.195276141166687,288.34649658203125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3231506347656,288.3465881347656,1.0,0.6523170471191406,1.0,1.0,0.0,1.0,-3.2932920455932617,3.293283462524414,8.647954018670134e-06,2.5153913497924805,0.3480060696601867,0.3480060696601867,0.0,232.2435302734375,241.0,10352.00390625,-0.0,3347.936279296875,1.0,283.1499938964844,287.803466796875,290.21209716796875,290.9830017089844,293.1499938964844,293.1499938964844,283.1499938964844,17982.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488263428211212,1.0,0.0,0.0,0.5316877961158752,0.5316914319992065,1.8862827744214883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.096435546875,0.0,23.95660972595215,1895.4371337890625,0.0,372.2593994140625,0.2534453868865967,1.0,0.0,3.0,1.0,0.0
11977140,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.7090405821800232,0.2803093194961548,0.2573290169239044,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.9038857221603394,0.5975910425186157,0.5688435435295105,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.8641677498817444,0.5236103534698486,0.3681738972663879,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.7753961086273193,0.3728368878364563,0.3579318821430206,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6915584206581116,0.2607404589653015,1.1978470087051392,288.3476867675781,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3229064941406,288.3477783203125,1.0,0.6550872921943665,1.0,1.0,0.0,1.0,-3.3026657104492188,3.302656888961792,8.697134944668505e-06,2.522504568099976,0.3486804366111755,0.3486804366111755,0.0,235.3059844970703,244.0,10377.548828125,-0.0,3386.474365234375,1.0,283.1499938964844,287.8032531738281,290.2019348144531,290.9748229980469,293.1499938964844,293.1499938964844,283.1499938964844,17982.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499567151069641,1.0,0.0,0.0,0.5330395698547363,0.5330432057380676,1.8958868253093897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.35986328125,0.0,24.03544044494629,1895.4371337890625,0.0,374.8083190917969,0.2535935640335083,1.0,0.0,3.0,1.0,0.0
11977200,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.7090405821800232,0.2803093194961548,0.2573290169239044,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.9038857221603394,0.5975910425186157,0.5688435435295105,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.8641677498817444,0.5236103534698486,0.3681738972663879,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.7753961086273193,0.3728368878364563,0.3579318821430206,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6915584206581116,0.2607404589653015,1.1978470087051392,288.3476867675781,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3229064941406,288.3477783203125,1.0,0.6550872921943665,1.0,1.0,0.0,1.0,-3.3026657104492188,3.302656888961792,8.697134944668505e-06,2.522504568099976,0.3486804366111755,0.3486804366111755,0.0,235.3059844970703,244.0,10377.548828125,-0.0,3386.474365234375,1.0,283.1499938964844,287.8032531738281,290.2019348144531,290.9748229980469,293.1499938964844,293.1499938964844,283.1499938964844,17982.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499567151069641,1.0,0.0,0.0,0.5330395698547363,0.5330432057380676,1.8958868253093897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.35986328125,0.0,24.03544044494629,1895.4371337890625,0.0,374.8083190917969,0.2535935640335083,1.0,0.0,3.0,1.0,0.0
11977260,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7073846459388733,0.2806505560874939,0.2577360272407532,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.9015527367591858,0.5979373455047607,0.5692785978317261,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8644754886627197,0.528489887714386,0.3716258108615875,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7738588452339172,0.3736371099948883,0.3587916195392608,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6900395750999451,0.261188268661499,1.2003531455993652,288.3486633300781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3226623535156,288.3487548828125,1.0,0.6578290462493896,1.0,1.0,0.0,1.0,-3.3118784427642822,3.3118698596954346,8.745673767407425e-06,2.5295212268829346,0.3493652641773224,0.3493652641773224,0.0,238.3675537109375,247.0,10403.244140625,-0.0,3424.838134765625,1.0,283.1499938964844,287.8028259277344,290.19073486328125,290.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17981.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512574374675751,1.0,0.0,0.0,0.5344175100326538,0.5344212055206299,1.90570137448276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.538818359375,0.0,24.116024017333984,1895.4371337890625,0.0,377.7620849609375,0.253745287656784,1.0,0.0,3.0,1.0,0.0
11977320,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7073846459388733,0.2806505560874939,0.2577360272407532,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.9015527367591858,0.5979373455047607,0.5692785978317261,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8644754886627197,0.528489887714386,0.3716258108615875,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7738588452339172,0.3736371099948883,0.3587916195392608,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6900395750999451,0.261188268661499,1.2003531455993652,288.3486633300781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3226623535156,288.3487548828125,1.0,0.6578290462493896,1.0,1.0,0.0,1.0,-3.3118784427642822,3.3118698596954346,8.745673767407425e-06,2.5295212268829346,0.3493652641773224,0.3493652641773224,0.0,238.3675537109375,247.0,10403.244140625,-0.0,3424.838134765625,1.0,283.1499938964844,287.8028259277344,290.19073486328125,290.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17981.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512574374675751,1.0,0.0,0.0,0.5344175100326538,0.5344212055206299,1.90570137448276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.538818359375,0.0,24.116024017333984,1895.4371337890625,0.0,377.7620849609375,0.253745287656784,1.0,0.0,3.0,1.0,0.0
11977380,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7057419419288635,0.2809748351573944,0.2581277191638946,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8992537260055542,0.5982466340065002,0.5696789622306824,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8647976517677307,0.5333740711212158,0.3750805258750915,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7723462581634521,0.3744173347949981,0.3596325516700744,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6885414123535156,0.2616222500801086,1.2027974128723145,288.3494567871094,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3223876953125,288.3495178222656,1.0,0.6605432629585266,1.0,1.0,0.0,1.0,-3.3209378719329834,3.3209290504455566,8.793643246463034e-06,2.536463022232056,0.3500582873821258,0.3500582873821258,0.0,241.42788696289065,250.0,10429.0361328125,-0.0,3463.034423828125,1.0,283.1499938964844,287.8022766113281,290.17730712890625,290.9548645019531,293.1499938964844,293.1499938964844,283.1499938964844,17981.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528470337390899,1.0,0.0,0.0,0.5358169674873352,0.5358206629753113,1.9156953356969098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.488037109375,0.0,24.19808959960937,1895.4371337890625,0.0,381.4023132324219,0.2539000213146209,1.0,0.0,3.0,1.0,0.0
11977440,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7057419419288635,0.2809748351573944,0.2581277191638946,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8992537260055542,0.5982466340065002,0.5696789622306824,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8647976517677307,0.5333740711212158,0.3750805258750915,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7723462581634521,0.3744173347949981,0.3596325516700744,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6885414123535156,0.2616222500801086,1.2027974128723145,288.3494567871094,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3223876953125,288.3495178222656,1.0,0.6605432629585266,1.0,1.0,0.0,1.0,-3.3209378719329834,3.3209290504455566,8.793643246463034e-06,2.536463022232056,0.3500582873821258,0.3500582873821258,0.0,241.42788696289065,250.0,10429.0361328125,-0.0,3463.034423828125,1.0,283.1499938964844,287.8022766113281,290.17730712890625,290.9548645019531,293.1499938964844,293.1499938964844,283.1499938964844,17981.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528470337390899,1.0,0.0,0.0,0.5358169674873352,0.5358206629753113,1.9156953356969098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.488037109375,0.0,24.19808959960937,1895.4371337890625,0.0,381.4023132324219,0.2539000213146209,1.0,0.0,3.0,1.0,0.0
11977500,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34979248046875,0.7049262523651123,0.2811304628849029,0.2583177089691162,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34979248046875,0.8981131911277771,0.5983865857124329,0.5698654055595398,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34979248046875,0.864963948726654,0.5358180999755859,0.3768091201782226,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34979248046875,0.7715986371040344,0.3747995793819427,0.3600456118583679,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34979248046875,0.6877995729446411,0.2618338167667389,1.2039952278137207,288.34979248046875,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3222351074219,288.349853515625,1.0,0.6618896722793579,1.0,1.0,0.0,1.0,-3.3254072666168213,3.3253984451293945,8.817394700599834e-06,2.539902925491333,0.3504074215888977,0.3504074215888977,0.0,242.95741271972656,250.0,10441.95703125,-0.0,3482.06005859375,1.0,283.1499938964844,287.80194091796875,290.1695251464844,290.9483947753906,293.1499938964844,293.1499938964844,283.1499938964844,17981.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45372074842453,1.0,0.0,0.0,0.5365239977836609,0.5365276336669922,1.92075386706847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.843505859375,0.0,24.239635467529297,1895.4371337890625,0.0,383.4176330566406,0.253978431224823,1.0,0.0,3.0,1.0,0.0
11977560,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7041143774986267,0.2812817692756653,0.258503794670105,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8969786167144775,0.598516583442688,0.5700425505638123,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8651337027549744,0.538263201713562,0.378538429737091,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7708567380905151,0.3751764595508575,0.3604536652565002,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6870625615119934,0.2620417773723602,1.205176830291748,288.3500671386719,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32208251953125,288.3501281738281,1.0,0.6632289290428162,1.0,1.0,0.0,1.0,-3.329836368560791,3.3298275470733643,8.840991540637333e-06,2.543322324752808,0.3507579863071441,0.3507579863071441,0.0,244.48643493652344,253.0,10454.8857421875,-0.0,3501.035888671875,1.0,283.1499938964844,287.80157470703125,290.1610107421875,290.941162109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546222686767578,1.0,0.0,0.0,0.5372350811958313,0.5372387766838074,1.9258489913909216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.112548828125,0.0,24.28148078918457,1895.4371337890625,0.0,385.5079040527344,0.2540574371814728,1.0,0.0,3.0,1.0,0.0
11977620,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7025018930435181,0.2815718054771423,0.2588647007942199,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.894726574420929,0.5987469553947449,0.5703691244125366,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8654829263687134,0.5431571006774902,0.3819994032382965,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7693893313407898,0.3759144842624664,0.3612549304962158,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6856027245521545,0.2624470591545105,1.207492709159851,288.3505249023437,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32177734375,288.3505859375,1.0,0.6658865213394165,1.0,1.0,0.0,1.0,-3.338576078414917,3.338567018508911,8.887721378414426e-06,2.550098896026612,0.3514623939990997,0.3514623939990997,0.0,247.5431060791016,256.0,10480.7431640625,-0.0,3538.839111328125,1.0,283.1499938964844,287.8007507324219,290.141845703125,290.9245300292969,293.1499938964844,293.1499938964844,283.1499938964844,17980.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564461708068847,1.0,0.0,0.0,0.5386677384376526,0.5386713743209839,1.936133742219681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.399658203125,0.0,24.365949630737305,1895.4371337890625,0.0,389.77093505859375,0.2542170882225036,1.0,0.0,3.0,1.0,0.0
11977680,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7025018930435181,0.2815718054771423,0.2588647007942199,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.894726574420929,0.5987469553947449,0.5703691244125366,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8654829263687134,0.5431571006774902,0.3819994032382965,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7693893313407898,0.3759144842624664,0.3612549304962158,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6856027245521545,0.2624470591545105,1.207492709159851,288.3505249023437,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32177734375,288.3505859375,1.0,0.6658865213394165,1.0,1.0,0.0,1.0,-3.338576078414917,3.338567018508911,8.887721378414426e-06,2.550098896026612,0.3514623939990997,0.3514623939990997,0.0,247.5431060791016,256.0,10480.7431640625,-0.0,3538.839111328125,1.0,283.1499938964844,287.8007507324219,290.141845703125,290.9245300292969,293.1499938964844,293.1499938964844,283.1499938964844,17980.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564461708068847,1.0,0.0,0.0,0.5386677384376526,0.5386713743209839,1.936133742219681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.399658203125,0.0,24.365949630737305,1895.4371337890625,0.0,389.77093505859375,0.2542170882225036,1.0,0.0,3.0,1.0,0.0
11977740,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7009042501449585,0.2818458378314972,0.2592112421989441,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.8924971222877502,0.5989386439323425,0.5706595182418823,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.8658442497253418,0.5480555891990662,0.3854632973670959,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.767943263053894,0.3766319453716278,0.3620368838310241,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.684161365032196,0.2628386616706848,1.209747552871704,288.350830078125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3214416503906,288.3508605957031,1.0,0.6685169339179993,1.0,1.0,0.0,1.0,-3.347161769866944,3.3471529483795166,8.933843673730735e-06,2.556792974472046,0.3521696031093597,0.3521696031093597,0.0,250.5984344482422,259.0,10506.5693359375,-0.0,3576.45263671875,1.0,283.1499938964844,287.7998046875,290.1202697753906,290.9053649902344,293.1499938964844,293.1499938964844,283.1499938964844,17980.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582348763942718,1.0,0.0,0.0,0.5401108860969543,0.5401145219802856,1.9465220546521778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.385498046875,0.0,24.45126342773437,1895.4371337890625,0.0,393.9965515136719,0.2543784976005554,1.0,0.0,3.0,1.0,0.0
11977800,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7009042501449585,0.2818458378314972,0.2592112421989441,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.8924971222877502,0.5989386439323425,0.5706595182418823,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.8658442497253418,0.5480555891990662,0.3854632973670959,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.767943263053894,0.3766319453716278,0.3620368838310241,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.684161365032196,0.2628386616706848,1.209747552871704,288.350830078125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3214416503906,288.3508605957031,1.0,0.6685169339179993,1.0,1.0,0.0,1.0,-3.347161769866944,3.3471529483795166,8.933843673730735e-06,2.556792974472046,0.3521696031093597,0.3521696031093597,0.0,250.5984344482422,259.0,10506.5693359375,-0.0,3576.45263671875,1.0,283.1499938964844,287.7998046875,290.1202697753906,290.9053649902344,293.1499938964844,293.1499938964844,283.1499938964844,17980.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582348763942718,1.0,0.0,0.0,0.5401108860969543,0.5401145219802856,1.9465220546521778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.385498046875,0.0,24.45126342773437,1895.4371337890625,0.0,393.9965515136719,0.2543784976005554,1.0,0.0,3.0,1.0,0.0
11977860,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.699321448802948,0.2821043729782104,0.2595439553260803,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8902897238731384,0.5990923643112183,0.5709143280982971,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8662167191505432,0.5529584288597107,0.3889299929141998,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7665176391601562,0.3773290514945984,0.3627998232841491,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6827380657196045,0.2632170021533966,1.2119431495666504,288.3510131835937,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32110595703125,288.3510437011719,1.0,0.6711210012435913,1.0,1.0,0.0,1.0,-3.355597496032715,3.355588674545288,8.979365702543873e-06,2.5634047985076904,0.3528780341148376,0.3528780341148376,0.0,253.6524810791016,262.0,10532.3251953125,-0.0,3613.87841796875,1.0,283.1499938964844,287.7987670898437,290.09674072265625,290.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,17980.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599521160125732,1.0,0.0,0.0,0.5415613055229187,0.54156494140625,1.9569904807781323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.111083984375,0.0,24.537220001220703,1895.4371337890625,0.0,398.095703125,0.2545412480831146,1.0,0.0,3.0,1.0,0.0
11977920,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.699321448802948,0.2821043729782104,0.2595439553260803,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8902897238731384,0.5990923643112183,0.5709143280982971,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8662167191505432,0.5529584288597107,0.3889299929141998,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7665176391601562,0.3773290514945984,0.3627998232841491,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6827380657196045,0.2632170021533966,1.2119431495666504,288.3510131835937,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32110595703125,288.3510437011719,1.0,0.6711210012435913,1.0,1.0,0.0,1.0,-3.355597496032715,3.355588674545288,8.979365702543873e-06,2.5634047985076904,0.3528780341148376,0.3528780341148376,0.0,253.6524810791016,262.0,10532.3251953125,-0.0,3613.87841796875,1.0,283.1499938964844,287.7987670898437,290.09674072265625,290.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,17980.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599521160125732,1.0,0.0,0.0,0.5415613055229187,0.54156494140625,1.9569904807781323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.111083984375,0.0,24.537220001220703,1895.4371337890625,0.0,398.095703125,0.2545412480831146,1.0,0.0,3.0,1.0,0.0
11977980,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6977533102035522,0.2823479175567627,0.2598632276058197,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8881040811538696,0.5992089509963989,0.5711343288421631,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8665995597839355,0.5578652024269104,0.3923991918563843,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7651118636131287,0.378006100654602,0.3635439574718475,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6813325881958008,0.2635824978351593,1.2140814065933228,288.35107421875,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3207397460937,288.3511047363281,1.0,0.6736992001533508,1.0,1.0,0.0,1.0,-3.363886833190918,3.363877773284912,9.024290193337949e-06,2.5699329376220703,0.3535862863063812,0.3535862863063812,0.0,256.70538330078125,265.0,10557.9814453125,-0.0,3651.119384765625,1.0,283.1499938964844,287.79766845703125,290.0716857910156,290.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615919888019562,1.0,0.0,0.0,0.5430160164833069,0.5430196523666382,1.9675180595868372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.6123046875,0.0,24.623640060424805,1895.4371337890625,0.0,402.0494689941406,0.2547049820423126,1.0,0.0,3.0,1.0,0.0
11978040,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6977533102035522,0.2823479175567627,0.2598632276058197,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8881040811538696,0.5992089509963989,0.5711343288421631,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8665995597839355,0.5578652024269104,0.3923991918563843,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7651118636131287,0.378006100654602,0.3635439574718475,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6813325881958008,0.2635824978351593,1.2140814065933228,288.35107421875,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3207397460937,288.3511047363281,1.0,0.6736992001533508,1.0,1.0,0.0,1.0,-3.363886833190918,3.363877773284912,9.024290193337949e-06,2.5699329376220703,0.3535862863063812,0.3535862863063812,0.0,256.70538330078125,265.0,10557.9814453125,-0.0,3651.119384765625,1.0,283.1499938964844,287.79766845703125,290.0716857910156,290.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615919888019562,1.0,0.0,0.0,0.5430160164833069,0.5430196523666382,1.9675180595868372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.6123046875,0.0,24.623640060424805,1895.4371337890625,0.0,402.0494689941406,0.2547049820423126,1.0,0.0,3.0,1.0,0.0
11978100,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6969746947288513,0.2824642956256866,0.2600180506706238,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8870194554328918,0.5992539525032043,0.5712318420410156,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8667944669723511,0.5603200197219849,0.3941346704959869,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7644161581993103,0.3783372938632965,0.3639091551303863,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6806364059448242,0.2637605965137481,1.215129852294922,288.35107421875,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.320556640625,288.3511047363281,1.0,0.6749789714813232,1.0,1.0,0.0,1.0,-3.36797833442688,3.367969274520874,9.046533705259208e-06,2.5731656551361084,0.3539399802684784,0.3539399802684784,0.0,258.2315368652344,265.0,10570.763671875,-0.0,3669.67431640625,1.0,283.1499938964844,287.7970886230469,290.0587158203125,290.8492736816406,293.1499938964844,293.1499938964844,283.1499938964844,17980.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623856246471405,1.0,0.0,0.0,0.5437441468238831,0.5437477827072144,1.972798280291954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.288818359375,0.0,24.666975021362305,1895.4371337890625,0.0,403.97698974609375,0.2547871470451355,1.0,0.0,3.0,1.0,0.0
11978160,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6961996555328369,0.282576709985733,0.2601693868637085,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8859403133392334,0.5992896556854248,0.5713205933570862,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8669919371604919,0.5627753734588623,0.3958705961704254,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7637251019477844,0.3786631226539612,0.364269345998764,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6799445748329163,0.263935387134552,1.2161636352539062,288.3510437011719,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.32037353515625,288.35107421875,1.0,0.6762521862983704,1.0,1.0,0.0,1.0,-3.372032642364502,3.372023582458496,9.06861987459706e-06,2.57637619972229,0.3542931675910949,0.3542931675910949,0.0,259.7569885253906,268.0,10583.5078125,-0.0,3688.17578125,1.0,283.1499938964844,287.7964782714844,290.0454406738281,290.8370056152344,293.1499938964844,293.1499938964844,283.1499938964844,17980.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631595611572265,1.0,0.0,0.0,0.5444723963737488,0.5444760322570801,1.9780859616957972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.916259765625,0.0,24.710369110107425,1895.4371337890625,0.0,405.8654479980469,0.2548694312572479,1.0,0.0,3.0,1.0,0.0
11978220,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6946603059768677,0.2827911376953125,0.2604627907276153,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8837990164756775,0.599337637424469,0.5714755654335022,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.867392897605896,0.5676881670951843,0.3993436992168426,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7623568177223206,0.3793004155158996,0.3649762868881225,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6785738468170166,0.2642761766910553,1.2181919813156128,288.3509216308594,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32000732421875,288.3509216308594,1.0,0.6787806749343872,1.0,1.0,0.0,1.0,-3.380040407180786,3.380031108856201,9.11236656975234e-06,2.5827345848083496,0.3549975752830505,0.3549975752830505,0.0,262.8074645996094,271.0,10608.8828125,-0.0,3725.0546875,1.0,283.1499938964844,287.79522705078125,290.0182800292969,290.8117980957031,293.1499938964844,293.1499938964844,283.1499938964844,17980.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646633267402649,1.0,0.0,0.0,0.5459280610084534,0.5459316968917847,1.9886771340793533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.04833984375,0.0,24.797260284423828,1895.4371337890625,0.0,409.5599670410156,0.2550342977046966,1.0,0.0,3.0,1.0,0.0
11978280,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6946603059768677,0.2827911376953125,0.2604627907276153,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8837990164756775,0.599337637424469,0.5714755654335022,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.867392897605896,0.5676881670951843,0.3993436992168426,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7623568177223206,0.3793004155158996,0.3649762868881225,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6785738468170166,0.2642761766910553,1.2181919813156128,288.3509216308594,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32000732421875,288.3509216308594,1.0,0.6787806749343872,1.0,1.0,0.0,1.0,-3.380040407180786,3.380031108856201,9.11236656975234e-06,2.5827345848083496,0.3549975752830505,0.3549975752830505,0.0,262.8074645996094,271.0,10608.8828125,-0.0,3725.0546875,1.0,283.1499938964844,287.79522705078125,290.0182800292969,290.8117980957031,293.1499938964844,293.1499938964844,283.1499938964844,17980.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646633267402649,1.0,0.0,0.0,0.5459280610084534,0.5459316968917847,1.9886771340793533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.04833984375,0.0,24.797260284423828,1895.4371337890625,0.0,409.5599670410156,0.2550342977046966,1.0,0.0,3.0,1.0,0.0
11978340,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.6931346654891968,0.2829911708831787,0.2607433795928955,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8816789388656616,0.5993497371673584,0.57159823179245,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8678014874458313,0.5726029276847839,0.4028180539608001,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.7610058784484863,0.379917711019516,0.365664541721344,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.677219808101654,0.2646049857139587,1.22016704082489,288.3507080078125,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.31964111328125,288.3507385253906,1.0,0.6812847852706909,1.0,1.0,0.0,1.0,-3.387909173965454,3.387900114059448,9.155512998404449e-06,2.5890040397644043,0.3556984961032867,0.3556984961032867,0.0,265.85675048828125,274.0,10634.080078125,-0.0,3761.748291015625,1.0,283.1499938964844,287.7939147949219,289.9904479980469,290.78582763671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661040902137756,1.0,0.0,0.0,0.5473809242248535,0.5473845601081848,1.9992759447973185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.02685546875,0.0,24.884183883666992,1895.4371337890625,0.0,413.1312561035156,0.2551993131637573,1.0,0.0,3.0,1.0,0.0
11978400,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.6931346654891968,0.2829911708831787,0.2607433795928955,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8816789388656616,0.5993497371673584,0.57159823179245,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8678014874458313,0.5726029276847839,0.4028180539608001,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.7610058784484863,0.379917711019516,0.365664541721344,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.677219808101654,0.2646049857139587,1.22016704082489,288.3507080078125,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.31964111328125,288.3507385253906,1.0,0.6812847852706909,1.0,1.0,0.0,1.0,-3.387909173965454,3.387900114059448,9.155512998404449e-06,2.5890040397644043,0.3556984961032867,0.3556984961032867,0.0,265.85675048828125,274.0,10634.080078125,-0.0,3761.748291015625,1.0,283.1499938964844,287.7939147949219,289.9904479980469,290.78582763671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661040902137756,1.0,0.0,0.0,0.5473809242248535,0.5473845601081848,1.9992759447973185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.02685546875,0.0,24.884183883666992,1895.4371337890625,0.0,413.1312561035156,0.2551993131637573,1.0,0.0,3.0,1.0,0.0
11978460,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6916214227676392,0.2831769287586212,0.2610114216804504,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8795754909515381,0.5993200540542603,0.5716831684112549,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8682155609130859,0.5775186419487,0.4062930345535278,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7596707344055176,0.3805151581764221,0.3663343787193298,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6758812665939331,0.2649220824241638,1.2220906019210815,288.3504333496094,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3192443847656,288.3504333496094,1.0,0.683764636516571,1.0,1.0,0.0,1.0,-3.395634174346924,3.395625114440918,9.1980164143024e-06,2.595176696777344,0.3563950359821319,0.3563950359821319,0.0,268.906005859375,277.0,10659.0703125,-0.0,3798.24560546875,1.0,283.1499938964844,287.7925720214844,289.962158203125,290.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674819409847259,1.0,0.0,0.0,0.5488289594650269,0.5488325953483582,2.0098676500879264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.872314453125,0.0,24.971019744873047,1895.4371337890625,0.0,416.5757141113281,0.2553642094135284,1.0,0.0,3.0,1.0,0.0
11978520,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6916214227676392,0.2831769287586212,0.2610114216804504,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8795754909515381,0.5993200540542603,0.5716831684112549,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8682155609130859,0.5775186419487,0.4062930345535278,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7596707344055176,0.3805151581764221,0.3663343787193298,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6758812665939331,0.2649220824241638,1.2220906019210815,288.3504333496094,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3192443847656,288.3504333496094,1.0,0.683764636516571,1.0,1.0,0.0,1.0,-3.395634174346924,3.395625114440918,9.1980164143024e-06,2.595176696777344,0.3563950359821319,0.3563950359821319,0.0,268.906005859375,277.0,10659.0703125,-0.0,3798.24560546875,1.0,283.1499938964844,287.7925720214844,289.962158203125,290.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674819409847259,1.0,0.0,0.0,0.5488289594650269,0.5488325953483582,2.0098676500879264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.872314453125,0.0,24.971019744873047,1895.4371337890625,0.0,416.5757141113281,0.2553642094135284,1.0,0.0,3.0,1.0,0.0
