time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6901200413703918,0.2833484709262848,0.2612669467926025,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8774868845939636,0.5992474555969238,0.5717284679412842,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8686338067054749,0.5824341773986816,0.4097678959369659,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7583504915237427,0.3810927867889404,0.3669858276844024,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6745575666427612,0.2652276456356048,1.2239636182785034,288.35009765625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31884765625,288.35009765625,1.0,0.6862202286720276,1.0,1.0,0.0,1.0,-3.4032137393951416,3.4032044410705566,9.239851351594552e-06,2.6012465953826904,0.3570863604545593,0.3570863604545593,0.0,271.9554138183594,280.0,10683.830078125,-0.0,3834.53662109375,1.0,283.1499938964844,287.79119873046875,289.9336853027344,290.7325744628906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687928855419159,1.0,0.0,0.0,0.5502702593803406,0.5502739548683167,2.020438394367829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.605712890625,0.0,25.05764961242676,1895.4371337890625,0.0,419.8797607421875,0.2555288076400757,1.0,0.0,3.0,1.0,0.0
11978640,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6901200413703918,0.2833484709262848,0.2612669467926025,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8774868845939636,0.5992474555969238,0.5717284679412842,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8686338067054749,0.5824341773986816,0.4097678959369659,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7583504915237427,0.3810927867889404,0.3669858276844024,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6745575666427612,0.2652276456356048,1.2239636182785034,288.35009765625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31884765625,288.35009765625,1.0,0.6862202286720276,1.0,1.0,0.0,1.0,-3.4032137393951416,3.4032044410705566,9.239851351594552e-06,2.6012465953826904,0.3570863604545593,0.3570863604545593,0.0,271.9554138183594,280.0,10683.830078125,-0.0,3834.53662109375,1.0,283.1499938964844,287.79119873046875,289.9336853027344,290.7325744628906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687928855419159,1.0,0.0,0.0,0.5502702593803406,0.5502739548683167,2.020438394367829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.605712890625,0.0,25.05764961242676,1895.4371337890625,0.0,419.8797607421875,0.2555288076400757,1.0,0.0,3.0,1.0,0.0
11978700,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.6893736720085144,0.2834289073944092,0.2613900303840637,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.8764479756355286,0.5991950035095215,0.5717361569404602,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.8688443303108215,0.584891676902771,0.4115051031112671,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.757695734500885,0.381374180316925,0.367304652929306,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.6739012598991394,0.2653761804103851,1.2248814105987549,288.3498840332031,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3186340332031,288.34991455078125,1.0,0.6874388456344604,1.0,1.0,0.0,1.0,-3.4069488048553467,3.4069395065307617,9.260511433240026e-06,2.6042420864105225,0.3574298322200775,0.3574298322200775,0.0,273.4800720214844,280.0,10696.1171875,-0.0,3852.60205078125,1.0,283.1499938964844,287.7904968261719,289.9194641113281,290.7191772460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694214463233948,1.0,0.0,0.0,0.5509878993034363,0.5509915947914124,2.025711687281273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.937255859375,0.0,25.1008529663086,1895.4371337890625,0.0,421.4732666015625,0.2556109428405761,1.0,0.0,3.0,1.0,0.0
11978760,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.6886301040649414,0.2835057079792022,0.2615099549293518,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.8754125833511353,0.5991320013999939,0.5717339515686035,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.869055449962616,0.5873484015464783,0.4132419228553772,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7570444345474243,0.3816505968570709,0.3676188886165619,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.6732485294342041,0.2655219137668609,1.2257870435714722,288.3497009277344,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.31842041015625,288.3497009277344,1.0,0.6886515021324158,1.0,1.0,0.0,1.0,-3.410647392272949,3.4106380939483643,9.281000529881568e-06,2.607210397720337,0.3577717542648315,0.3577717542648315,0.0,275.0047912597656,283.0,10708.33984375,-0.0,3870.6142578125,1.0,283.1499938964844,287.7897644042969,289.9053039550781,290.705810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700312614440918,1.0,0.0,0.0,0.5517032742500305,0.5517069697380066,2.0309752102321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.249755859375,0.0,25.14397048950196,1895.4371337890625,0.0,423.0250244140625,0.2556928992271423,1.0,0.0,3.0,1.0,0.0
11978820,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.6871513724327087,0.283648669719696,0.2617404758930206,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.873352587223053,0.5989745855331421,0.5717003345489502,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8694794178009033,0.5922601222991943,0.4167142510414123,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7557520866394043,0.3821887373924255,0.3682337403297424,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.6719539165496826,0.2658052146434784,1.2275623083114624,288.3492431640625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3179931640625,288.3492431640625,1.0,0.6910589337348938,1.0,1.0,0.0,1.0,-3.4179372787475586,3.4179279804229736,9.321459401689935e-06,2.613065481185913,0.3584505617618561,0.3584505617618561,0.0,278.0541076660156,286.0,10732.5859375,-0.0,3906.476806640625,1.0,283.1499938964844,287.788330078125,289.8772277832031,290.67926025390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711911380290985,1.0,0.0,0.0,0.5531265735626221,0.5531302690505981,2.0414677948110693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.829833984375,0.0,25.22989273071289,1895.4371337890625,0.0,425.9925842285156,0.2558562755584717,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.6871513724327087,0.283648669719696,0.2617404758930206,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.873352587223053,0.5989745855331421,0.5717003345489502,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8694794178009033,0.5922601222991943,0.4167142510414123,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7557520866394043,0.3821887373924255,0.3682337403297424,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.6719539165496826,0.2658052146434784,1.2275623083114624,288.3492431640625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3179931640625,288.3492431640625,1.0,0.6910589337348938,1.0,1.0,0.0,1.0,-3.4179372787475586,3.4179279804229736,9.321459401689935e-06,2.613065481185913,0.3584505617618561,0.3584505617618561,0.0,278.0541076660156,286.0,10732.5859375,-0.0,3906.476806640625,1.0,283.1499938964844,287.788330078125,289.8772277832031,290.67926025390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711911380290985,1.0,0.0,0.0,0.5531265735626221,0.5531302690505981,2.0414677948110693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.829833984375,0.0,25.22989273071289,1895.4371337890625,0.0,425.9925842285156,0.2558562755584717,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.6856834292411804,0.2837772667407989,0.2619584202766418,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.8713070154190063,0.5987759232521057,0.5716282725334167,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.8699048757553101,0.59716796875,0.4201839864253998,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7544729113578796,0.3827071785926819,0.3688303232192993,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.6706735491752625,0.2660777270793915,1.22929048538208,288.3487243652344,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31756591796875,288.3487243652344,1.0,0.6934425830841064,1.0,1.0,0.0,1.0,-3.425083875656128,3.425074577331543,9.361220691062044e-06,2.618809223175049,0.3591223061084747,0.3591223061084747,0.0,281.103271484375,289.0,10756.5537109375,-0.0,3942.120361328125,1.0,283.1499938964844,287.786865234375,289.8497619628906,290.6532287597656,293.1499938964844,293.1499938964844,283.1499938964844,17980.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722658991813659,1.0,0.0,0.0,0.5545388460159302,0.5545425415039062,2.051906022870753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.372802734375,0.0,25.315338134765625,1895.4371337890625,0.0,428.7610778808594,0.2560187876224518,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.6856834292411804,0.2837772667407989,0.2619584202766418,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.8713070154190063,0.5987759232521057,0.5716282725334167,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.8699048757553101,0.59716796875,0.4201839864253998,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7544729113578796,0.3827071785926819,0.3688303232192993,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.6706735491752625,0.2660777270793915,1.22929048538208,288.3487243652344,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31756591796875,288.3487243652344,1.0,0.6934425830841064,1.0,1.0,0.0,1.0,-3.425083875656128,3.425074577331543,9.361220691062044e-06,2.618809223175049,0.3591223061084747,0.3591223061084747,0.0,281.103271484375,289.0,10756.5537109375,-0.0,3942.120361328125,1.0,283.1499938964844,287.786865234375,289.8497619628906,290.6532287597656,293.1499938964844,293.1499938964844,283.1499938964844,17980.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722658991813659,1.0,0.0,0.0,0.5545388460159302,0.5545425415039062,2.051906022870753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.372802734375,0.0,25.315338134765625,1895.4371337890625,0.0,428.7610778808594,0.2560187876224518,1.0,0.0,3.0,1.0,0.0
11979060,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.684225857257843,0.283891350030899,0.2621636390686035,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8692755699157715,0.5985364317893982,0.5715181827545166,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8703307509422302,0.6020703911781311,0.4236500859260559,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7532062530517578,0.383205771446228,0.3694085776805877,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6694071888923645,0.2663397192955017,1.230972409248352,288.3481750488281,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.317138671875,288.34820556640625,1.0,0.6958026885986328,1.0,1.0,0.0,1.0,-3.4320876598358154,3.4320783615112305,9.400268936587963e-06,2.624438762664795,0.3597864806652069,0.3597864806652069,0.0,284.1521301269531,292.0,10780.2294921875,-0.0,3977.538330078125,1.0,283.1499938964844,287.7853698730469,289.8231201171875,290.6279602050781,293.1499938964844,293.1499938964844,283.1499938964844,17980.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732494354248047,1.0,0.0,0.0,0.5559390187263489,0.5559426546096802,2.0622804797199024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.90625,0.0,25.40022659301757,1895.4371337890625,0.0,431.310546875,0.2561803162097931,1.0,0.0,3.0,1.0,0.0
11979120,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.684225857257843,0.283891350030899,0.2621636390686035,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8692755699157715,0.5985364317893982,0.5715181827545166,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8703307509422302,0.6020703911781311,0.4236500859260559,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7532062530517578,0.383205771446228,0.3694085776805877,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6694071888923645,0.2663397192955017,1.230972409248352,288.3481750488281,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.317138671875,288.34820556640625,1.0,0.6958026885986328,1.0,1.0,0.0,1.0,-3.4320876598358154,3.4320783615112305,9.400268936587963e-06,2.624438762664795,0.3597864806652069,0.3597864806652069,0.0,284.1521301269531,292.0,10780.2294921875,-0.0,3977.538330078125,1.0,283.1499938964844,287.7853698730469,289.8231201171875,290.6279602050781,293.1499938964844,293.1499938964844,283.1499938964844,17980.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732494354248047,1.0,0.0,0.0,0.5559390187263489,0.5559426546096802,2.0622804797199024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.90625,0.0,25.40022659301757,1895.4371337890625,0.0,431.310546875,0.2561803162097931,1.0,0.0,3.0,1.0,0.0
11979180,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6827782988548279,0.2839907705783844,0.2623560726642608,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.8672582507133484,0.5982568860054016,0.5713706612586975,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.8707562685012817,0.6069661974906921,0.4271116852760315,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.7519513964653015,0.3836844861507416,0.3699684143066406,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6681545376777649,0.266591340303421,1.2326092720031738,288.3475952148437,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3166809082031,288.3475952148437,1.0,0.6981393098831177,1.0,1.0,0.0,1.0,-3.43894910812378,3.4389398097991943,9.438596862310078e-06,2.629951238632202,0.360442578792572,0.360442578792572,0.0,287.2006530761719,295.0,10803.6015625,-0.0,4012.72607421875,1.0,283.1499938964844,287.78387451171875,289.7976379394531,290.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,17980.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741365909576416,1.0,0.0,0.0,0.5573258399963379,0.557329535484314,2.072582461210004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.458984375,0.0,25.48448944091797,1895.4371337890625,0.0,433.6233520507813,0.2563406825065613,1.0,0.0,3.0,1.0,0.0
11979240,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6827782988548279,0.2839907705783844,0.2623560726642608,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.8672582507133484,0.5982568860054016,0.5713706612586975,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.8707562685012817,0.6069661974906921,0.4271116852760315,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.7519513964653015,0.3836844861507416,0.3699684143066406,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6681545376777649,0.266591340303421,1.2326092720031738,288.3475952148437,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3166809082031,288.3475952148437,1.0,0.6981393098831177,1.0,1.0,0.0,1.0,-3.43894910812378,3.4389398097991943,9.438596862310078e-06,2.629951238632202,0.360442578792572,0.360442578792572,0.0,287.2006530761719,295.0,10803.6015625,-0.0,4012.72607421875,1.0,283.1499938964844,287.78387451171875,289.7976379394531,290.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,17980.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741365909576416,1.0,0.0,0.0,0.5573258399963379,0.557329535484314,2.072582461210004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.458984375,0.0,25.48448944091797,1895.4371337890625,0.0,433.6233520507813,0.2563406825065613,1.0,0.0,3.0,1.0,0.0
11979300,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6820581555366516,0.2840349078178406,0.2624473571777344,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.8662549257278442,0.5981020927429199,0.5712828636169434,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.8709686994552612,0.609411358833313,0.4288405478000641,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7513282895088196,0.3839163184165954,0.3702413141727447,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6675333380699158,0.2667132914066314,1.2334107160568235,288.3472900390625,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.31646728515625,288.3473205566406,1.0,0.6992987990379333,1.0,1.0,0.0,1.0,-3.442326068878174,3.442316770553589,9.457484338781796e-06,2.632662534713745,0.3607674539089203,0.3607674539089203,0.0,288.724609375,295.0,10815.1689453125,-0.0,4030.229736328125,1.0,283.1499938964844,287.7831115722656,289.785400390625,290.59210205078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745426774024963,1.0,0.0,0.0,0.5580138564109802,0.5580175518989563,2.07770298743526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.75244140625,0.0,25.5263614654541,1895.4371337890625,0.0,434.6862182617188,0.2564204037189483,1.0,0.0,3.0,1.0,0.0
11979360,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6813405752182007,0.2840756475925445,0.2625357508659363,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.8652554154396057,0.5979384779930115,0.571186900138855,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.8711807131767273,0.6118543744087219,0.4305680990219116,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7507081031799316,0.384143590927124,0.370510071516037,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6669155359268188,0.2668329775333404,1.234202265739441,288.34698486328125,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31622314453125,288.34698486328125,1.0,0.700452983379364,1.0,1.0,0.0,1.0,-3.4456708431243896,3.4456615447998047,9.476206287217792e-06,2.6353464126586914,0.3610903918743133,0.3610903918743133,0.0,290.24884033203125,298.0,10826.6650390625,-0.0,4047.68505859375,1.0,283.1499938964844,287.7823486328125,289.7735290527344,290.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749215543270111,1.0,0.0,0.0,0.5586986541748047,0.5587023496627808,2.0828055724564365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.06005859375,0.0,25.56807327270508,1895.4371337890625,0.0,435.6802978515625,0.2564998269081116,1.0,0.0,3.0,1.0,0.0
11979420,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6799123287200928,0.2841455638408661,0.2627022862434387,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8632667660713196,0.5975810885429382,0.5709667205810547,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8716035485267639,0.6167335510253906,0.4340182840824127,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7494757771492004,0.3845826685428619,0.3710331320762634,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6656900644302368,0.2670645713806152,1.235751390457153,288.3463439941406,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3157653808594,288.3463439941406,1.0,0.702743411064148,1.0,1.0,0.0,1.0,-3.4522511959075928,3.4522416591644287,9.513076292932963e-06,2.640620470046997,0.3617293536663055,0.3617293536663055,0.0,293.2961120605469,301.0,10849.40234375,-0.0,4082.401123046875,1.0,283.1499938964844,287.78082275390625,289.7511291503906,290.5595092773437,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756011962890625,1.0,0.0,0.0,0.560056209564209,0.5600598454475403,2.092939510589532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.744873046875,0.0,25.650897979736328,1895.4371337890625,0.0,437.46917724609375,0.2566575109958648,1.0,0.0,3.0,1.0,0.0
11979480,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6799123287200928,0.2841455638408661,0.2627022862434387,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8632667660713196,0.5975810885429382,0.5709667205810547,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8716035485267639,0.6167335510253906,0.4340182840824127,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7494757771492004,0.3845826685428619,0.3710331320762634,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6656900644302368,0.2670645713806152,1.235751390457153,288.3463439941406,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3157653808594,288.3463439941406,1.0,0.702743411064148,1.0,1.0,0.0,1.0,-3.4522511959075928,3.4522416591644287,9.513076292932963e-06,2.640620470046997,0.3617293536663055,0.3617293536663055,0.0,293.2961120605469,301.0,10849.40234375,-0.0,4082.401123046875,1.0,283.1499938964844,287.78082275390625,289.7511291503906,290.5595092773437,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756011962890625,1.0,0.0,0.0,0.560056209564209,0.5600598454475403,2.092939510589532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.744873046875,0.0,25.650897979736328,1895.4371337890625,0.0,437.46917724609375,0.2566575109958648,1.0,0.0,3.0,1.0,0.0
11979540,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6784937381744385,0.2842013835906982,0.2628565430641174,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8612931370735168,0.5971878170967102,0.5707131028175354,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8720239996910095,0.6216033101081848,0.4374620914459228,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7482542991638184,0.385003000497818,0.3715388774871826,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6644780039787292,0.2672869265079498,1.2372604608535769,288.3456726074219,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152770996094,288.3456726074219,1.0,0.7050119638442993,1.0,1.0,0.0,1.0,-3.4586987495422363,3.4586892127990723,9.549246897222474e-06,2.6457788944244385,0.3623597025871277,0.3623597025871277,0.0,296.3434753417969,304.0,10871.8271484375,-0.0,4116.8984375,1.0,283.1499938964844,287.779296875,289.7305908203125,290.5399780273437,293.1499938964844,293.1499938964844,283.1499938964844,17981.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476166695356369,1.0,0.0,0.0,0.5613987445831299,0.561402440071106,2.102985874330443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.534423828125,0.0,25.732969284057617,1895.4371337890625,0.0,438.9633483886719,0.2568138241767883,1.0,0.0,3.0,1.0,0.0
11979600,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6784937381744385,0.2842013835906982,0.2628565430641174,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8612931370735168,0.5971878170967102,0.5707131028175354,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8720239996910095,0.6216033101081848,0.4374620914459228,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7482542991638184,0.385003000497818,0.3715388774871826,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6644780039787292,0.2672869265079498,1.2372604608535769,288.3456726074219,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152770996094,288.3456726074219,1.0,0.7050119638442993,1.0,1.0,0.0,1.0,-3.4586987495422363,3.4586892127990723,9.549246897222474e-06,2.6457788944244385,0.3623597025871277,0.3623597025871277,0.0,296.3434753417969,304.0,10871.8271484375,-0.0,4116.8984375,1.0,283.1499938964844,287.779296875,289.7305908203125,290.5399780273437,293.1499938964844,293.1499938964844,283.1499938964844,17981.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476166695356369,1.0,0.0,0.0,0.5613987445831299,0.561402440071106,2.102985874330443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.534423828125,0.0,25.732969284057617,1895.4371337890625,0.0,438.9633483886719,0.2568138241767883,1.0,0.0,3.0,1.0,0.0
11979660,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.6770833134651184,0.2842413783073425,0.2629969716072082,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.8593326807022095,0.5967555642127991,0.5704231858253479,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.872439444065094,0.6264564990997314,0.440895676612854,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.7470421195030212,0.3854025900363922,0.3720254302024841,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.6632785797119141,0.2674993276596069,1.2387261390686035,288.3450012207031,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3147888183594,288.3450012207031,1.0,0.7072569131851196,1.0,1.0,0.0,1.0,-3.464999198913574,3.46498966217041,9.584628060110845e-06,2.650808095932007,0.362980306148529,0.362980306148529,0.0,299.3900451660156,307.0,10893.896484375,-0.0,4151.12841796875,1.0,283.1499938964844,287.7777709960937,289.7123718261719,290.5226745605469,293.1499938964844,293.1499938964844,283.1499938964844,17981.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766249358654022,1.0,0.0,0.0,0.5627239346504211,0.5627275705337524,2.112925656660991e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.472412109375,0.0,25.814144134521484,1895.4371337890625,0.0,440.1779479980469,0.2569684684276581,1.0,0.0,3.0,1.0,0.0
11979720,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.6770833134651184,0.2842413783073425,0.2629969716072082,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.8593326807022095,0.5967555642127991,0.5704231858253479,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.872439444065094,0.6264564990997314,0.440895676612854,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.7470421195030212,0.3854025900363922,0.3720254302024841,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.6632785797119141,0.2674993276596069,1.2387261390686035,288.3450012207031,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3147888183594,288.3450012207031,1.0,0.7072569131851196,1.0,1.0,0.0,1.0,-3.464999198913574,3.46498966217041,9.584628060110845e-06,2.650808095932007,0.362980306148529,0.362980306148529,0.0,299.3900451660156,307.0,10893.896484375,-0.0,4151.12841796875,1.0,283.1499938964844,287.7777709960937,289.7123718261719,290.5226745605469,293.1499938964844,293.1499938964844,283.1499938964844,17981.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766249358654022,1.0,0.0,0.0,0.5627239346504211,0.5627275705337524,2.112925656660991e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.472412109375,0.0,25.814144134521484,1895.4371337890625,0.0,440.1779479980469,0.2569684684276581,1.0,0.0,3.0,1.0,0.0
11979780,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.6756793856620789,0.2842661738395691,0.2631247341632843,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.857383668422699,0.5962855815887451,0.5700998902320862,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.8728376030921936,0.6312596797943115,0.4443050026893616,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.745837390422821,0.3857827484607696,0.372494637966156,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.6620900630950928,0.267702579498291,1.2401539087295532,288.34429931640625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3140869140625,288.34429931640625,1.0,0.7094795107841492,1.0,1.0,0.0,1.0,-3.4711480140686035,3.4711384773254395,9.619192496757025e-06,2.655705213546753,0.3635919690132141,0.3635919690132141,0.0,302.4400329589844,310.0,10915.6240234375,-0.0,4185.099609375,1.0,283.1499938964844,287.7762451171875,289.6964416503906,290.5075988769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476954847574234,1.0,0.0,0.0,0.5640331506729126,0.5640368461608887,2.12276898281516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.56494140625,0.0,25.894495010375977,1895.4371337890625,0.0,441.0544738769531,0.2571215629577636,1.0,0.0,3.0,1.0,0.0
11979840,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.6756793856620789,0.2842661738395691,0.2631247341632843,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.857383668422699,0.5962855815887451,0.5700998902320862,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.8728376030921936,0.6312596797943115,0.4443050026893616,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.745837390422821,0.3857827484607696,0.372494637966156,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.6620900630950928,0.267702579498291,1.2401539087295532,288.34429931640625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3140869140625,288.34429931640625,1.0,0.7094795107841492,1.0,1.0,0.0,1.0,-3.4711480140686035,3.4711384773254395,9.619192496757025e-06,2.655705213546753,0.3635919690132141,0.3635919690132141,0.0,302.4400329589844,310.0,10915.6240234375,-0.0,4185.099609375,1.0,283.1499938964844,287.7762451171875,289.6964416503906,290.5075988769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476954847574234,1.0,0.0,0.0,0.5640331506729126,0.5640368461608887,2.12276898281516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.56494140625,0.0,25.894495010375977,1895.4371337890625,0.0,441.0544738769531,0.2571215629577636,1.0,0.0,3.0,1.0,0.0
11979900,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.674974799156189,0.2842702269554138,0.2631820440292358,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.8564066290855408,0.5960294604301453,0.5699202418327332,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.8730086088180542,0.6335984468460083,0.4459744095802307,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.7452329993247986,0.3859627246856689,0.3727206885814667,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.6614957451820374,0.2677993476390838,1.2408496141433716,288.3439025878906,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3134155273437,288.3439025878906,1.0,0.7105786800384521,1.0,1.0,0.0,1.0,-3.47411847114563,3.4741086959838867,9.6359035524074e-06,2.6580681800842285,0.3638935387134552,0.3638935387134552,0.0,303.9703369140625,310.0,10926.2890625,-0.0,4201.8876953125,1.0,283.1499938964844,287.7754821777344,289.6896057128906,290.5011291503906,293.1499938964844,293.1499938964844,283.1499938964844,17981.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770762324333191,1.0,0.0,0.0,0.5646800398826599,0.564683735370636,2.1276411743542667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.181884765625,0.0,25.934267044067383,1895.4371337890625,0.0,441.37738037109375,0.2571973800659179,1.0,0.0,3.0,1.0,0.0
11979960,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6742689609527588,0.2842691838741302,0.2632349729537964,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.8554286956787109,0.595761239528656,0.5697290897369385,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.873162567615509,0.6359109282493591,0.4476214647293091,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.7446277737617493,0.3861364722251892,0.3729411363601684,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6609017252922058,0.2678927481174469,1.2415319681167605,288.343505859375,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3126525878906,288.343505859375,1.0,0.7116695642471313,1.0,1.0,0.0,1.0,-3.477020263671875,3.477010726928711,9.652235348767135e-06,2.660373449325561,0.3641922175884247,0.3641922175884247,0.0,305.5032958984375,313.0,10936.8212890625,-0.0,4218.53857421875,1.0,283.1499938964844,287.7746887207031,289.6834411621094,290.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,17981.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771657884120941,1.0,0.0,0.0,0.5653217434883118,0.5653254389762878,2.132479615113425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.838134765625,0.0,25.973764419555664,1895.4371337890625,0.0,441.6158142089844,0.2572726607322693,1.0,0.0,3.0,1.0,0.0
11980020,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6728585362434387,0.2842520177364349,0.2633273601531982,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8534772992134094,0.5951911807060242,0.5693139433860779,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.873444139957428,0.6404935717582703,0.4508758187294006,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.7434194684028625,0.3864652514457702,0.3733644187450409,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6597186326980591,0.2680693566799164,1.2428522109985352,288.3426513671875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3110046386719,288.3426208496094,1.0,0.713826060295105,1.0,1.0,0.0,1.0,-3.4826455116271973,3.482635736465454,9.683905773272272e-06,2.6648316383361816,0.3647800981998443,0.3647800981998443,0.0,308.5689697265625,316.0,10957.5,-0.0,4251.44873046875,1.0,283.1499938964844,287.7731018066406,289.6734924316406,290.486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17982.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772591590881347,1.0,0.0,0.0,0.5665873289108276,0.5665910243988037,2.1420381912662385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.29345703125,0.0,26.051794052124023,1895.4371337890625,0.0,441.8645324707031,0.2574214935302734,1.0,0.0,3.0,1.0,0.0
11980080,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6728585362434387,0.2842520177364349,0.2633273601531982,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8534772992134094,0.5951911807060242,0.5693139433860779,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.873444139957428,0.6404935717582703,0.4508758187294006,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.7434194684028625,0.3864652514457702,0.3733644187450409,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6597186326980591,0.2680693566799164,1.2428522109985352,288.3426513671875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3110046386719,288.3426208496094,1.0,0.713826060295105,1.0,1.0,0.0,1.0,-3.4826455116271973,3.482635736465454,9.683905773272272e-06,2.6648316383361816,0.3647800981998443,0.3647800981998443,0.0,308.5689697265625,316.0,10957.5,-0.0,4251.44873046875,1.0,283.1499938964844,287.7731018066406,289.6734924316406,290.486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17982.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772591590881347,1.0,0.0,0.0,0.5665873289108276,0.5665910243988037,2.1420381912662385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.29345703125,0.0,26.051794052124023,1895.4371337890625,0.0,441.8645324707031,0.2574214935302734,1.0,0.0,3.0,1.0,0.0
11980140,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6714555621147156,0.2842173874378204,0.2634040117263794,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8515398502349854,0.5945844054222107,0.5688632726669312,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8737131953239441,0.6450461149215698,0.4541043639183044,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7422190308570862,0.3867720663547516,0.3737668991088867,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6585468649864197,0.2682344913482666,1.2441208362579346,288.3417663574219,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3094177246094,288.3417358398437,1.0,0.7159537672996521,1.0,1.0,0.0,1.0,-3.4880905151367188,3.4880809783935547,9.714570296637248e-06,2.6691317558288574,0.3653562068939209,0.3653562068939209,0.0,311.6302490234375,319.0,10977.7373046875,-0.0,4283.95654296875,1.0,283.1499938964844,287.771484375,289.6667175292969,290.4798889160156,293.1499938964844,293.1499938964844,283.1499938964844,17982.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772145748138428,1.0,0.0,0.0,0.5678305625915527,0.567834198474884,2.1514484416229607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.966064453125,0.0,26.12859916687012,1895.4371337890625,0.0,441.7457580566406,0.2575680315494537,1.0,0.0,3.0,1.0,0.0
11980200,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6714555621147156,0.2842173874378204,0.2634040117263794,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8515398502349854,0.5945844054222107,0.5688632726669312,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8737131953239441,0.6450461149215698,0.4541043639183044,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7422190308570862,0.3867720663547516,0.3737668991088867,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6585468649864197,0.2682344913482666,1.2441208362579346,288.3417663574219,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3094177246094,288.3417358398437,1.0,0.7159537672996521,1.0,1.0,0.0,1.0,-3.4880905151367188,3.4880809783935547,9.714570296637248e-06,2.6691317558288574,0.3653562068939209,0.3653562068939209,0.0,311.6302490234375,319.0,10977.7373046875,-0.0,4283.95654296875,1.0,283.1499938964844,287.771484375,289.6667175292969,290.4798889160156,293.1499938964844,293.1499938964844,283.1499938964844,17982.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772145748138428,1.0,0.0,0.0,0.5678305625915527,0.567834198474884,2.1514484416229607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.966064453125,0.0,26.12859916687012,1895.4371337890625,0.0,441.7457580566406,0.2575680315494537,1.0,0.0,3.0,1.0,0.0
11980260,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6700609922409058,0.2841653227806091,0.2634650766849518,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8496182560920715,0.5939428210258484,0.5683794617652893,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.873976469039917,0.6495743989944458,0.457315057516098,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7410269975662231,0.3870568871498108,0.3741486966609955,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6573877930641174,0.2683891355991363,1.2453415393829346,288.3408508300781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30792236328125,288.3408508300781,1.0,0.718054473400116,1.0,1.0,0.0,1.0,-3.493373155593872,3.493363380432129,9.744320777826944e-06,2.673286437988281,0.3659200668334961,0.3659200668334961,0.0,314.68585205078125,307.0,10997.5341796875,-0.0,4316.0947265625,1.0,283.1499938964844,287.7698974609375,289.6635437011719,290.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,17982.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770325720310211,1.0,0.0,0.0,0.569050133228302,0.5690538287162781,2.1607002409496093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.915771484375,0.0,26.20408821105957,1895.4371337890625,0.0,441.26123046875,0.2577120959758758,1.0,0.0,3.0,1.0,0.0
11980320,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6700609922409058,0.2841653227806091,0.2634650766849518,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8496182560920715,0.5939428210258484,0.5683794617652893,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.873976469039917,0.6495743989944458,0.457315057516098,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7410269975662231,0.3870568871498108,0.3741486966609955,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6573877930641174,0.2683891355991363,1.2453415393829346,288.3408508300781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30792236328125,288.3408508300781,1.0,0.718054473400116,1.0,1.0,0.0,1.0,-3.493373155593872,3.493363380432129,9.744320777826944e-06,2.673286437988281,0.3659200668334961,0.3659200668334961,0.0,314.68585205078125,307.0,10997.5341796875,-0.0,4316.0947265625,1.0,283.1499938964844,287.7698974609375,289.6635437011719,290.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,17982.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770325720310211,1.0,0.0,0.0,0.569050133228302,0.5690538287162781,2.1607002409496093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.915771484375,0.0,26.20408821105957,1895.4371337890625,0.0,441.26123046875,0.2577120959758758,1.0,0.0,3.0,1.0,0.0
11980380,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.6720654368400574,0.2841140925884247,0.263259083032608,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.8517884612083435,0.5932785868644714,0.5675964951515198,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.8786719441413879,0.6540902256965637,0.4603112936019897,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7432453632354736,0.3873303830623626,0.3742412328720093,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.6594537496566772,0.2685437202453613,1.245236873626709,288.3388671875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3066711425781,288.3387756347656,1.0,0.7160550951957703,1.0,1.0,0.0,1.0,-3.4957783222198486,3.495768547058105,9.758137821336277e-06,2.6752736568450928,0.3664535880088806,0.3664535880088806,0.0,310.62811279296875,295.0,11013.6767578125,-0.0,4298.22509765625,1.0,283.1499938964844,287.767822265625,289.663818359375,290.477783203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766607284545898,1.0,0.0,0.0,0.5702218413352966,0.5702255368232727,2.1696076046850976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.60205078125,0.0,26.27713203430176,1895.4371337890625,0.0,440.27294921875,0.257852166891098,1.0,0.0,3.0,1.0,0.0
