time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.6720654368400574,0.2841140925884247,0.263259083032608,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.8517884612083435,0.5932785868644714,0.5675964951515198,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.8786719441413879,0.6540902256965637,0.4603112936019897,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7432453632354736,0.3873303830623626,0.3742412328720093,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.6594537496566772,0.2685437202453613,1.245236873626709,288.3388671875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3066711425781,288.3387756347656,1.0,0.7160550951957703,1.0,1.0,0.0,1.0,-3.4957783222198486,3.495768547058105,9.758137821336277e-06,2.6752736568450928,0.3664535880088806,0.3664535880088806,0.0,310.62811279296875,295.0,11013.6767578125,-0.0,4298.22509765625,1.0,283.1499938964844,287.767822265625,289.663818359375,290.477783203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766607284545898,1.0,0.0,0.0,0.5702218413352966,0.5702255368232727,2.1696076046850976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.60205078125,0.0,26.27713203430176,1895.4371337890625,0.0,440.27294921875,0.257852166891098,1.0,0.0,3.0,1.0,0.0
11980500,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.6739340424537659,0.2841018736362457,0.263103187084198,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.8539068698883057,0.5929451584815979,0.5671361684799194,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.8821535706520081,0.6563507318496704,0.461761474609375,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33746337890625,0.7452224493026733,0.3874722719192505,0.374224305152893,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.6613134145736694,0.2686329483985901,1.2449125051498413,288.33746337890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3062438964844,288.3373413085937,1.0,0.7142762541770935,1.0,1.0,0.0,1.0,-3.4963717460632324,3.4963619709014893,9.761564797372556e-06,2.675769805908203,0.3667015433311462,0.3667015433311462,0.0,306.90692138671875,295.0,11020.7578125,-0.0,4277.57275390625,1.0,283.1499938964844,287.76641845703125,289.6655578613281,290.4795837402344,293.1499938964844,293.1499938964844,283.1499938964844,17983.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764065146446228,1.0,0.0,0.0,0.5707704424858093,0.5707741379737854,2.17378435252158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.13623046875,0.0,26.31163024902344,1895.4371337890625,0.0,439.5986022949219,0.2579188942909241,1.0,0.0,3.0,1.0,0.0
11980560,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.6761769652366638,0.2840981185436249,0.2629320919513702,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.856471061706543,0.5926116108894348,0.5666514039039612,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.8861256837844849,0.6586126089096069,0.4631948173046112,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.7475781440734863,0.3876181542873382,0.3741868734359741,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.6635363101959229,0.2687312662601471,1.244512677192688,288.3359680175781,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.305908203125,288.3358764648437,1.0,0.7121807336807251,1.0,1.0,0.0,1.0,-3.496781349182129,3.496771812438965,9.763942216522992e-06,2.676116943359375,0.3669387400150299,0.3669387400150299,0.0,302.55718994140625,283.0,11027.4013671875,-0.0,4252.6787109375,1.0,283.1499938964844,287.76495361328125,289.6683349609375,290.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17984.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761033058166504,1.0,0.0,0.0,0.5712968707084656,0.5713005661964417,2.177795721536313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.609619140625,0.0,26.344825744628903,1895.4371337890625,0.0,438.7955932617188,0.2579832077026367,1.0,0.0,3.0,1.0,0.0
11980620,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.6815183758735657,0.284111350774765,0.2625659704208374,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.8626307249069214,0.5919436812400818,0.5656353235244751,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.895188570022583,0.6631380319595337,0.4660290777683258,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.7531772255897522,0.3879201114177704,0.3740760385990143,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.6688305735588074,0.2689531743526459,1.243608832359314,288.3329772949219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3055114746094,288.3328857421875,1.0,0.7073854804039001,1.0,1.0,0.0,1.0,-3.497308254241944,3.4972984790802,9.767006304173265e-06,2.676565170288086,0.3673838376998901,0.3673838376998901,0.0,292.6733703613281,271.0,11039.6865234375,-0.0,4195.03515625,1.0,283.1499938964844,287.7620544433594,289.6770935058594,290.4909362792969,293.1499938964844,293.1499938964844,283.1499938964844,17985.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753346741199493,1.0,0.0,0.0,0.5722874999046326,0.5722911953926086,2.1853551857020648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.543212890625,0.0,26.4074821472168,1895.4371337890625,0.0,436.7667541503906,0.2581048607826233,1.0,0.0,3.0,1.0,0.0
11980680,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.6815183758735657,0.284111350774765,0.2625659704208374,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.8626307249069214,0.5919436812400818,0.5656353235244751,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.895188570022583,0.6631380319595337,0.4660290777683258,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.7531772255897522,0.3879201114177704,0.3740760385990143,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.6688305735588074,0.2689531743526459,1.243608832359314,288.3329772949219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3055114746094,288.3328857421875,1.0,0.7073854804039001,1.0,1.0,0.0,1.0,-3.497308254241944,3.4972984790802,9.767006304173265e-06,2.676565170288086,0.3673838376998901,0.3673838376998901,0.0,292.6733703613281,271.0,11039.6865234375,-0.0,4195.03515625,1.0,283.1499938964844,287.7620544433594,289.6770935058594,290.4909362792969,293.1499938964844,293.1499938964844,283.1499938964844,17985.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753346741199493,1.0,0.0,0.0,0.5722874999046326,0.5722911953926086,2.1853551857020648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.543212890625,0.0,26.4074821472168,1895.4371337890625,0.0,436.7667541503906,0.2581048607826233,1.0,0.0,3.0,1.0,0.0
11980740,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315124511719,0.6846950054168701,0.2841280102729797,0.2623684406280517,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.8663238883018494,0.5915954113006592,0.5650887489318848,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.9004173874855042,0.6654905676841736,0.4674898386001587,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315124511719,0.7565169334411621,0.3880817890167236,0.3740057051181793,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33154296875,0.6719880700111389,0.2690818607807159,1.2431174516677856,288.3314819335937,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.305419921875,288.3313903808594,1.0,0.7046599388122559,1.0,1.0,0.0,1.0,-3.497494697570801,3.4974849224090576,9.768082236405462e-06,2.67672061920166,0.3675994873046875,0.3675994873046875,0.0,287.08514404296875,271.0,11045.58984375,-0.0,4162.1474609375,1.0,283.1499938964844,287.7606201171875,289.6835327148437,290.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,17986.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748589992523193,1.0,0.0,0.0,0.5727685689926147,0.5727722644805908,2.1890304680027842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.16064453125,0.0,26.43797874450684,1895.4371337890625,0.0,435.5159606933594,0.2581641376018524,1.0,0.0,3.0,1.0,0.0
11980800,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.6878119111061096,0.2841470539569855,0.2621847689151764,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.8699681162834167,0.5912729501724243,0.5645781755447388,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.905527114868164,0.6676604747772217,0.4688335061073303,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.7598097920417786,0.388232558965683,0.3739372193813324,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.675095796585083,0.2692064344882965,1.2426660060882568,288.33013916015625,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3053894042969,288.3300476074219,1.0,0.7020701169967651,1.0,1.0,0.0,1.0,-3.497650623321533,3.49764084815979,9.768967174750289e-06,2.6768455505371094,0.3677912652492523,0.3677912652492523,0.0,281.7917175292969,259.0,11050.837890625,-0.0,4130.9375,1.0,283.1499938964844,287.7593078613281,289.6905212402344,290.5040588378906,293.1499938964844,293.1499938964844,283.1499938964844,17986.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743627309799194,1.0,0.0,0.0,0.5731967687606812,0.5732004642486572,2.1923046489291664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.627685546875,0.0,26.46514892578125,1895.4371337890625,0.0,434.21490478515625,0.2582169473171234,1.0,0.0,3.0,1.0,0.0
11980860,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.6948830485343933,0.284197449684143,0.2617998123168945,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.8783136606216431,0.590596616268158,0.5634971261024475,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.9177778959274292,0.6721728444099426,0.471617579460144,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.767350971698761,0.388550341129303,0.3737851977348327,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.6821839213371277,0.2694846093654632,1.2417488098144531,288.3273620605469,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.305419921875,288.3272705078125,1.0,0.6964792013168335,1.0,1.0,0.0,1.0,-3.4979498386383057,3.4979400634765625,9.770632459549232e-06,2.6770718097686768,0.3681511580944061,0.3681511580944061,0.0,270.41363525390625,247.0,11060.220703125,-0.0,4063.75048828125,1.0,283.1499938964844,287.7566223144531,289.70782470703125,290.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,17987.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735421240329742,1.0,0.0,0.0,0.5740136504173279,0.574017345905304,2.1985577802752232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.67626953125,0.0,26.517349243164062,1895.4371337890625,0.0,432.0721740722656,0.2583189904689789,1.0,0.0,3.0,1.0,0.0
11980920,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.6948830485343933,0.284197449684143,0.2617998123168945,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.8783136606216431,0.590596616268158,0.5634971261024475,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.9177778959274292,0.6721728444099426,0.471617579460144,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.767350971698761,0.388550341129303,0.3737851977348327,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.6821839213371277,0.2694846093654632,1.2417488098144531,288.3273620605469,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.305419921875,288.3272705078125,1.0,0.6964792013168335,1.0,1.0,0.0,1.0,-3.4979498386383057,3.4979400634765625,9.770632459549232e-06,2.6770718097686768,0.3681511580944061,0.3681511580944061,0.0,270.41363525390625,247.0,11060.220703125,-0.0,4063.75048828125,1.0,283.1499938964844,287.7566223144531,289.70782470703125,290.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,17987.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735421240329742,1.0,0.0,0.0,0.5740136504173279,0.574017345905304,2.1985577802752232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.67626953125,0.0,26.517349243164062,1895.4371337890625,0.0,432.0721740722656,0.2583189904689789,1.0,0.0,3.0,1.0,0.0
11980980,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.7026730179786682,0.2842565476894378,0.2614140212535858,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.887637734413147,0.5899102091789246,0.5623970031738281,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.931696355342865,0.6766659021377563,0.4743817448616028,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.7757917642593384,0.3888682723045349,0.3736239373683929,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.6900546550750732,0.2697828412055969,1.2408777475357056,288.324462890625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3055114746094,288.3243408203125,1.0,0.6907209157943726,1.0,1.0,0.0,1.0,-3.4982457160949707,3.4982359409332275,9.772238627192564e-06,2.677280902862549,0.3684337437152862,0.3684337437152862,0.0,258.7662048339844,235.0,11066.435546875,-0.0,3994.9345703125,1.0,283.1499938964844,287.7538757324219,289.7258605957031,290.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17989.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732988476753235,1.0,0.0,0.0,0.5746781826019287,0.5746818780899048,2.203651483512204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.80029296875,0.0,26.56079292297364,1895.4371337890625,0.0,431.4390869140625,0.2584056556224823,1.0,0.0,3.0,1.0,0.0
11981040,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.7026730179786682,0.2842565476894378,0.2614140212535858,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.887637734413147,0.5899102091789246,0.5623970031738281,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.931696355342865,0.6766659021377563,0.4743817448616028,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.7757917642593384,0.3888682723045349,0.3736239373683929,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.6900546550750732,0.2697828412055969,1.2408777475357056,288.324462890625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3055114746094,288.3243408203125,1.0,0.6907209157943726,1.0,1.0,0.0,1.0,-3.4982457160949707,3.4982359409332275,9.772238627192564e-06,2.677280902862549,0.3684337437152862,0.3684337437152862,0.0,258.7662048339844,235.0,11066.435546875,-0.0,3994.9345703125,1.0,283.1499938964844,287.7538757324219,289.7258605957031,290.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17989.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732988476753235,1.0,0.0,0.0,0.5746781826019287,0.5746818780899048,2.203651483512204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.80029296875,0.0,26.56079292297364,1895.4371337890625,0.0,431.4390869140625,0.2584056556224823,1.0,0.0,3.0,1.0,0.0
11981100,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.7068284153938293,0.2842879593372345,0.2612209916114807,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.8926688432693481,0.5895624160766602,0.5618405938148499,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.9390594363212584,0.6789035797119141,0.4757561683654785,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.7803555130958557,0.3890260457992553,0.3735402822494507,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.6942787766456604,0.2699379324913025,1.2404602766036987,288.3229675292969,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3055725097656,288.3228759765625,1.0,0.6878001093864441,1.0,1.0,0.0,1.0,-3.4983949661254883,3.498385190963745,9.773035344551316e-06,2.6773815155029297,0.3685402274131775,0.3685402274131775,0.0,252.88612365722656,235.0,11068.1943359375,-0.0,3960.188720703125,1.0,283.1499938964844,287.7524719238281,289.7343444824219,290.548828125,293.1499938964844,293.1499938964844,283.1499938964844,17990.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733461141586303,1.0,0.0,0.0,0.574940025806427,0.5749437212944031,2.2056600101905133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.353515625,0.0,26.57839775085449,1895.4371337890625,0.0,431.56201171875,0.2584416568279266,1.0,0.0,3.0,1.0,0.0
11981160,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.321533203125,0.7111132144927979,0.2843201160430908,0.2610280215740204,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.8979492783546448,0.589211642742157,0.5612807273864746,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32147216796875,0.9465794563293456,0.6811349987983704,0.4771259427070617,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.7851527333259583,0.3891826868057251,0.3734549283981323,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.321533203125,0.6986939907073975,0.2700961530208587,1.24005389213562,288.3215026855469,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3056030273437,288.3213806152344,1.0,0.6848593950271606,1.0,1.0,0.0,1.0,-3.4985454082489014,3.498535633087158,9.773830242920669e-06,2.6774797439575195,0.368622750043869,0.368622750043869,0.0,246.98619079589844,223.0,11069.0712890625,-0.0,3925.32421875,1.0,283.1499938964844,287.7510986328125,289.74237060546875,290.5572509765625,293.1499938964844,293.1499938964844,283.1499938964844,17992.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734544456005096,1.0,0.0,0.0,0.5751535296440125,0.5751572251319885,2.207298521739176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.555908203125,0.0,26.59314727783203,1895.4371337890625,0.0,431.8439331054688,0.2584725320339203,1.0,0.0,3.0,1.0,0.0
11981220,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186340332031,0.719763457775116,0.2843861281871795,0.2606422901153564,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.9095552563667296,0.5885013937950134,0.5601511597633362,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.9618026614189148,0.6855790615081787,0.4798512458801269,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.7954816222190857,0.3894921541213989,0.3732792139053345,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186340332031,0.7081133127212524,0.2704208493232727,1.2392724752426147,288.3185729980469,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3056640625,288.3184814453125,1.0,0.6789286732673645,1.0,1.0,0.0,1.0,-3.498849630355835,3.498839855194092,9.77541640168056e-06,2.677670478820801,0.368708461523056,0.368708461523056,0.0,235.14614868164065,211.0,11067.8701171875,-0.0,3855.354736328125,1.0,283.1499938964844,287.74835205078125,289.7568359375,290.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,17995.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737294614315033,1.0,0.0,0.0,0.5754178762435913,0.5754215717315674,2.2093280094281912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.80908203125,0.0,26.61299514770508,1895.4371337890625,0.0,432.5604248046875,0.2585168480873108,1.0,0.0,3.0,1.0,0.0
11981280,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186340332031,0.719763457775116,0.2843861281871795,0.2606422901153564,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.9095552563667296,0.5885013937950134,0.5601511597633362,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.9618026614189148,0.6855790615081787,0.4798512458801269,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.7954816222190857,0.3894921541213989,0.3732792139053345,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186340332031,0.7081133127212524,0.2704208493232727,1.2392724752426147,288.3185729980469,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3056640625,288.3184814453125,1.0,0.6789286732673645,1.0,1.0,0.0,1.0,-3.498849630355835,3.498839855194092,9.77541640168056e-06,2.677670478820801,0.368708461523056,0.368708461523056,0.0,235.14614868164065,211.0,11067.8701171875,-0.0,3855.354736328125,1.0,283.1499938964844,287.74835205078125,289.7568359375,290.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,17995.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737294614315033,1.0,0.0,0.0,0.5754178762435913,0.5754215717315674,2.2093280094281912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.80908203125,0.0,26.61299514770508,1895.4371337890625,0.0,432.5604248046875,0.2585168480873108,1.0,0.0,3.0,1.0,0.0
11981340,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.7288775444030762,0.2844540178775787,0.2602569460868835,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.9234970211982728,0.5877791047096252,0.5590085983276367,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.9768444299697876,0.6899940967559814,0.4825554490089416,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.8068514466285706,0.3897956013679504,0.3730964958667755,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.7179365754127502,0.2707564830780029,1.2385339736938477,288.3158569335937,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3056335449219,288.3157653808594,1.0,0.6729391813278198,1.0,1.0,0.0,1.0,-3.499156951904297,3.4991471767425537,9.776990737009328e-06,2.6778526306152344,0.368668794631958,0.368668794631958,0.0,223.2667999267578,199.0,11062.1923828125,-0.0,3785.145263671875,1.0,283.1499938964844,287.7458190917969,289.769287109375,290.58502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17998.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739142656326294,1.0,0.0,0.0,0.5754206776618958,0.5754243731498718,2.2093495033459486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.3310546875,0.0,26.61716079711914,1895.4371337890625,0.0,433.0425720214844,0.2585325539112091,1.0,0.0,3.0,1.0,0.0
11981400,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.7288775444030762,0.2844540178775787,0.2602569460868835,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.9234970211982728,0.5877791047096252,0.5590085983276367,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.9768444299697876,0.6899940967559814,0.4825554490089416,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.8068514466285706,0.3897956013679504,0.3730964958667755,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.7179365754127502,0.2707564830780029,1.2385339736938477,288.3158569335937,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3056335449219,288.3157653808594,1.0,0.6729391813278198,1.0,1.0,0.0,1.0,-3.499156951904297,3.4991471767425537,9.776990737009328e-06,2.6778526306152344,0.368668794631958,0.368668794631958,0.0,223.2667999267578,199.0,11062.1923828125,-0.0,3785.145263671875,1.0,283.1499938964844,287.7458190917969,289.769287109375,290.58502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17998.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739142656326294,1.0,0.0,0.0,0.5754206776618958,0.5754243731498718,2.2093495033459486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.3310546875,0.0,26.61716079711914,1895.4371337890625,0.0,433.0425720214844,0.2585325539112091,1.0,0.0,3.0,1.0,0.0
11981460,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.7389318943023682,0.2845235764980316,0.2598729729652405,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.9393044710159302,0.5870451331138611,0.5578547120094299,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.9912298917770386,0.6943871378898621,0.4852420687675476,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133850097656,0.8187819123268127,0.3900924324989319,0.3729074001312256,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.7281551957130432,0.2711025476455688,1.237842321395874,288.3133850097656,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3056030273437,288.31329345703125,1.0,0.666891872882843,1.0,1.0,0.0,1.0,-3.4993584156036377,3.4993486404418945,9.777957529877312e-06,2.677947759628296,0.3684832155704498,0.3684832155704498,0.0,211.3768005371093,187.0,11051.4140625,-0.0,3714.72705078125,1.0,283.1499938964844,287.7435302734375,289.7801513671875,290.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,18002.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738759100437164,1.0,0.0,0.0,0.575116753578186,0.5751204490661621,2.207016258637396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.993896484375,0.0,26.602764129638672,1895.4371337890625,0.0,432.9424743652344,0.2585141062736511,1.0,0.0,3.0,1.0,0.0
11981520,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.7389318943023682,0.2845235764980316,0.2598729729652405,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.9393044710159302,0.5870451331138611,0.5578547120094299,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.9912298917770386,0.6943871378898621,0.4852420687675476,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133850097656,0.8187819123268127,0.3900924324989319,0.3729074001312256,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.7281551957130432,0.2711025476455688,1.237842321395874,288.3133850097656,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3056030273437,288.31329345703125,1.0,0.666891872882843,1.0,1.0,0.0,1.0,-3.4993584156036377,3.4993486404418945,9.777957529877312e-06,2.677947759628296,0.3684832155704498,0.3684832155704498,0.0,211.3768005371093,187.0,11051.4140625,-0.0,3714.72705078125,1.0,283.1499938964844,287.7435302734375,289.7801513671875,290.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,18002.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738759100437164,1.0,0.0,0.0,0.575116753578186,0.5751204490661621,2.207016258637396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.993896484375,0.0,26.602764129638672,1895.4371337890625,0.0,432.9424743652344,0.2585141062736511,1.0,0.0,3.0,1.0,0.0
11981580,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30908203125,0.7489235401153564,0.284563273191452,0.2595316171646118,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3089599609375,0.9541218280792236,0.5862703919410706,0.5567365884780884,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3089599609375,0.9990000128746032,0.6991835236549377,0.4812043309211731,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090209960937,0.8299669027328491,0.3903534114360809,0.3727574646472931,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3091125488281,0.7380233407020569,0.271430492401123,1.2374060153961182,288.3089904785156,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3069763183594,288.30859375,1.0,0.660347580909729,1.0,1.0,0.0,1.0,-3.492227792739868,3.492218017578125,9.73884016275406e-06,2.672747611999512,0.3681213855743408,0.3681213855743408,0.0,200.6048126220703,190.0,11027.7001953125,-0.0,3632.703857421875,1.0,283.1499938964844,287.7406311035156,289.7900085449219,290.6046142578125,293.1499938964844,293.1499938964844,283.1499938964844,18007.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736345410346985,1.0,0.0,0.0,0.5744778513908386,0.5744815468788147,2.202115112481806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.98876953125,0.0,26.568702697753903,1895.4371337890625,0.0,432.3129577636719,0.2584604322910309,1.0,0.0,3.0,1.0,0.0
11981640,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30908203125,0.7489235401153564,0.284563273191452,0.2595316171646118,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3089599609375,0.9541218280792236,0.5862703919410706,0.5567365884780884,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3089599609375,0.9990000128746032,0.6991835236549377,0.4812043309211731,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090209960937,0.8299669027328491,0.3903534114360809,0.3727574646472931,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3091125488281,0.7380233407020569,0.271430492401123,1.2374060153961182,288.3089904785156,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3069763183594,288.30859375,1.0,0.660347580909729,1.0,1.0,0.0,1.0,-3.492227792739868,3.492218017578125,9.73884016275406e-06,2.672747611999512,0.3681213855743408,0.3681213855743408,0.0,200.6048126220703,190.0,11027.7001953125,-0.0,3632.703857421875,1.0,283.1499938964844,287.7406311035156,289.7900085449219,290.6046142578125,293.1499938964844,293.1499938964844,283.1499938964844,18007.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736345410346985,1.0,0.0,0.0,0.5744778513908386,0.5744815468788147,2.202115112481806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.98876953125,0.0,26.568702697753903,1895.4371337890625,0.0,432.3129577636719,0.2584604322910309,1.0,0.0,3.0,1.0,0.0
11981700,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7511696815490723,0.284557044506073,0.259450614452362,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.9571407437324524,0.5858519673347473,0.5562682151794434,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.9990000128746032,0.7022629380226135,0.4765777289867401,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.832477331161499,0.3904575109481811,0.3727761507034302,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7402985692024231,0.2715832591056824,1.237681865692139,288.30426025390625,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3108825683594,288.303955078125,1.0,0.6585601568222046,1.0,1.0,0.0,1.0,-3.486298084259033,3.48628830909729,9.705185220809652e-06,2.6679821014404297,0.3678245544433594,0.3678245544433594,0.0,198.1208038330078,190.0,11009.705078125,-0.0,3603.503173828125,1.0,283.1499938964844,287.73760986328125,289.7943725585937,290.608154296875,293.1499938964844,293.1499938964844,283.1499938964844,18010.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734112620353699,1.0,0.0,0.0,0.573933482170105,0.573937177658081,2.1979436937158425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.857666015625,0.0,26.53915405273437,1895.4371337890625,0.0,431.7314758300781,0.2584127187728882,1.0,0.0,3.0,1.0,0.0
11981760,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3012084960937,0.7525971531867981,0.2845458388328552,0.2593929767608642,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3011169433594,0.958939492702484,0.5854255557060242,0.5558207631111145,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3011169433594,0.9990000128746032,0.7054965496063232,0.4736705720424652,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3011474609375,0.8340958952903748,0.3905555009841919,0.3728188276290893,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3012084960937,0.7418010830879211,0.2717435956001282,1.238133192062378,288.3011169433594,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.31561279296875,288.3009338378906,1.0,0.6573813557624817,1.0,1.0,0.0,1.0,-3.48278284072876,3.4827730655670166,9.685352779342791e-06,2.665190935134888,0.3674856722354889,0.3674856722354889,0.0,196.584213256836,193.0,10993.4599609375,-0.0,3585.82568359375,1.0,283.1499938964844,287.7350158691406,289.7983093261719,290.6109924316406,293.1499938964844,293.1499938964844,283.1499938964844,18014.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730784893035888,1.0,0.0,0.0,0.5732755661010742,0.5732792615890503,2.1929075444404592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.256103515625,0.0,26.50224876403809,1895.4371337890625,0.0,430.8663635253906,0.2583507597446441,1.0,0.0,3.0,1.0,0.0
11981820,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.7538900971412659,0.2845130860805511,0.2593212127685547,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.9602998495101928,0.5845608115196228,0.5549671649932861,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.9990000128746032,0.711823582649231,0.4710310697555542,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.8356409072875977,0.3907355368137359,0.372945100069046,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.743336021900177,0.2720736265182495,1.2393680810928345,288.2982177734375,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.32373046875,288.2981872558594,1.0,0.656434178352356,1.0,1.0,0.0,1.0,-3.4801249504089355,3.4801154136657715,9.670123290561604e-06,2.6629886627197266,0.3666900992393493,0.3666900992393493,0.0,195.21804809570312,196.0,10961.0224609375,-0.0,3571.270751953125,1.0,283.1499938964844,287.732421875,289.80548095703125,290.6156921386719,293.1499938964844,293.1499938964844,283.1499938964844,18019.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721332490444183,1.0,0.0,0.0,0.5716894865036011,0.5716931819915771,2.1807903038961743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.3056640625,0.0,26.410675048828125,1895.4371337890625,0.0,428.4183654785156,0.2581909596920013,1.0,0.0,3.0,1.0,0.0
11981880,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.7538900971412659,0.2845130860805511,0.2593212127685547,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.9602998495101928,0.5845608115196228,0.5549671649932861,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.9990000128746032,0.711823582649231,0.4710310697555542,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.8356409072875977,0.3907355368137359,0.372945100069046,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.743336021900177,0.2720736265182495,1.2393680810928345,288.2982177734375,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.32373046875,288.2981872558594,1.0,0.656434178352356,1.0,1.0,0.0,1.0,-3.4801249504089355,3.4801154136657715,9.670123290561604e-06,2.6629886627197266,0.3666900992393493,0.3666900992393493,0.0,195.21804809570312,196.0,10961.0224609375,-0.0,3571.270751953125,1.0,283.1499938964844,287.732421875,289.80548095703125,290.6156921386719,293.1499938964844,293.1499938964844,283.1499938964844,18019.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721332490444183,1.0,0.0,0.0,0.5716894865036011,0.5716931819915771,2.1807903038961743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.3056640625,0.0,26.410675048828125,1895.4371337890625,0.0,428.4183654785156,0.2581909596920013,1.0,0.0,3.0,1.0,0.0
11981940,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29815673828125,0.753886878490448,0.2844886481761932,0.2592999935150146,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29815673828125,0.9600297808647156,0.5840445756912231,0.5544816255569458,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29815673828125,0.9990000128746032,0.7153962254524231,0.4709987044334411,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29815673828125,0.8357263207435608,0.390837013721466,0.3730413913726806,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29815673828125,0.7435191869735718,0.2722721397876739,1.2402536869049072,288.29815673828125,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3267822265625,288.2981872558594,1.0,0.6565508842468262,1.0,1.0,0.0,1.0,-3.4806549549102783,3.480645179748535,9.672843589214608e-06,2.6633100509643555,0.3661392331123352,0.3661392331123352,0.0,195.2239990234375,196.0,10940.9892578125,-0.0,3572.591552734375,1.0,283.1499938964844,287.73223876953125,289.8096618652344,290.6183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18022.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714452624320984,1.0,0.0,0.0,0.5705724358558655,0.5705761313438416,2.1722762255649293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.75830078125,0.0,26.34505653381348,1895.4371337890625,0.0,426.64556884765625,0.2580738365650177,1.0,0.0,3.0,1.0,0.0
11982000,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2985534667969,0.7536782026290894,0.2844705283641815,0.2592913210391998,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.9595637917518616,0.5837026238441467,0.5541672706604004,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.9990000128746032,0.717688262462616,0.4713859260082245,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2985534667969,0.8355605602264404,0.3909031450748443,0.3731112778186798,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2985534667969,0.7434440851211548,0.2724030017852783,1.240875005722046,288.298583984375,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3282470703125,288.29864501953125,1.0,0.6568079590797424,1.0,1.0,0.0,1.0,-3.48156213760376,3.4815523624420166,9.67774849414127e-06,2.6639528274536133,0.3657453060150146,0.3657453060150146,0.0,195.4447631835937,199.0,10927.2060546875,-0.0,3576.101806640625,1.0,283.1499938964844,287.73248291015625,289.8124084472656,290.6200256347656,293.1499938964844,293.1499938964844,283.1499938964844,18024.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709686934947967,1.0,0.0,0.0,0.569770336151123,0.5697740316390991,2.1661728411004333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.3212890625,0.0,26.29769325256348,1895.4371337890625,0.0,425.4218444824219,0.2579886317253113,1.0,0.0,3.0,1.0,0.0
11982060,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009948730469,0.7525078058242798,0.2844164967536926,0.2592845559120178,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3010559082031,0.9574868083000184,0.5828527808189392,0.5534106492996216,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3010559082031,0.9990000128746032,0.7230836153030396,0.4736467599868774,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.301025390625,0.8344476222991943,0.3910635411739349,0.3733042180538177,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009948730469,0.7426329851150513,0.2727205753326416,1.24250328540802,288.301025390625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3298645019531,288.3011779785156,1.0,0.658014178276062,1.0,1.0,0.0,1.0,-3.4855520725250244,3.485542297363281,9.69963821262354e-06,2.6668922901153564,0.3646526336669922,0.3646526336669922,0.0,196.6839141845703,202.0,10890.6005859375,-0.0,3593.15380859375,1.0,283.1499938964844,287.7342834472656,289.819091796875,290.6239929199219,293.1499938964844,293.1499938964844,283.1499938964844,18029.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697425365447998,1.0,0.0,0.0,0.5675332546234131,0.5675369501113892,2.149196198786285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.692138671875,0.0,26.16488265991211,1895.4371337890625,0.0,422.2896118164063,0.2577477991580963,1.0,0.0,3.0,1.0,0.0
11982120,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009948730469,0.7525078058242798,0.2844164967536926,0.2592845559120178,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3010559082031,0.9574868083000184,0.5828527808189392,0.5534106492996216,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3010559082031,0.9990000128746032,0.7230836153030396,0.4736467599868774,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.301025390625,0.8344476222991943,0.3910635411739349,0.3733042180538177,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009948730469,0.7426329851150513,0.2727205753326416,1.24250328540802,288.301025390625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3298645019531,288.3011779785156,1.0,0.658014178276062,1.0,1.0,0.0,1.0,-3.4855520725250244,3.485542297363281,9.69963821262354e-06,2.6668922901153564,0.3646526336669922,0.3646526336669922,0.0,196.6839141845703,202.0,10890.6005859375,-0.0,3593.15380859375,1.0,283.1499938964844,287.7342834472656,289.819091796875,290.6239929199219,293.1499938964844,293.1499938964844,283.1499938964844,18029.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697425365447998,1.0,0.0,0.0,0.5675332546234131,0.5675369501113892,2.149196198786285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.692138671875,0.0,26.16488265991211,1895.4371337890625,0.0,422.2896118164063,0.2577477991580963,1.0,0.0,3.0,1.0,0.0
11982180,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.7507445812225342,0.2843488454818725,0.2592872083187103,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9545395374298096,0.5820042490959167,0.5526788234710693,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9990000128746032,0.7280970811843872,0.4771178066730499,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.8326961398124695,0.3912180364131927,0.3735136687755584,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.7412465214729309,0.2730219960212707,1.2441686391830444,288.304931640625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3293151855469,288.3051147460937,1.0,0.6597421765327454,1.0,1.0,0.0,1.0,-3.4911046028137207,3.491094827651977,9.730300916999113e-06,2.6710422039031982,0.3634069263935089,0.3634069263935089,0.0,198.5728912353516,205.0,10850.15625,-0.0,3617.923095703125,1.0,283.1499938964844,287.7373046875,289.8250732421875,290.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18033.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685120284557342,1.0,0.0,0.0,0.5649766325950623,0.5649803280830383,2.1298767194366522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.915771484375,0.0,26.012638092041016,1895.4371337890625,0.0,419.169677734375,0.2574698626995086,1.0,0.0,3.0,1.0,0.0
11982240,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.7507445812225342,0.2843488454818725,0.2592872083187103,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9545395374298096,0.5820042490959167,0.5526788234710693,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9990000128746032,0.7280970811843872,0.4771178066730499,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.8326961398124695,0.3912180364131927,0.3735136687755584,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.7412465214729309,0.2730219960212707,1.2441686391830444,288.304931640625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3293151855469,288.3051147460937,1.0,0.6597421765327454,1.0,1.0,0.0,1.0,-3.4911046028137207,3.491094827651977,9.730300916999113e-06,2.6710422039031982,0.3634069263935089,0.3634069263935089,0.0,198.5728912353516,205.0,10850.15625,-0.0,3617.923095703125,1.0,283.1499938964844,287.7373046875,289.8250732421875,290.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18033.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685120284557342,1.0,0.0,0.0,0.5649766325950623,0.5649803280830383,2.1298767194366522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.915771484375,0.0,26.012638092041016,1895.4371337890625,0.0,419.169677734375,0.2574698626995086,1.0,0.0,3.0,1.0,0.0
