time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.7497133612632751,0.2843094170093536,0.2592892646789551,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.9528310298919678,0.5815791487693787,0.5523183941841125,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.9990000128746032,0.7304813265800476,0.4791722595691681,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072509765625,0.8316585421562195,0.3912931084632873,0.3736222982406616,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.7404063940048218,0.2731662094593048,1.2450007200241089,288.3072814941406,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.32843017578125,288.3074951171875,1.0,0.6607422828674316,1.0,1.0,0.0,1.0,-3.494276523590088,3.4942667484283447,9.74786871665856e-06,2.673424005508423,0.3627212345600128,0.3627212345600128,0.0,199.69186401367188,205.0,10828.1552734375,-0.0,3632.343017578125,1.0,283.1499938964844,287.7391967773437,289.82763671875,290.6282958984375,293.1499938964844,293.1499938964844,283.1499938964844,18035.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678870439529419,1.0,0.0,0.0,0.5635688304901123,0.5635725259780884,2.119275599454795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.9453125,0.0,25.92876434326172,1895.4371337890625,0.0,417.5939025878906,0.2573162913322449,1.0,0.0,3.0,1.0,0.0
11982360,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.748622715473175,0.2842666506767273,0.2592909038066864,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30987548828125,0.9510191679000854,0.5811530351638794,0.5519598722457886,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30987548828125,0.9990000128746032,0.7328028082847595,0.4813633859157562,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.8305556178092957,0.3913668394088745,0.3737323880195617,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.7395067811012268,0.2733068168163299,1.2458289861679075,288.30987548828125,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3272705078125,288.31005859375,1.0,0.6618003845214844,1.0,1.0,0.0,1.0,-3.4976115226745605,3.4976017475128174,9.766370567376724e-06,2.675933122634888,0.3619959652423858,0.3619959652423858,0.0,200.887939453125,208.0,10804.9873046875,-0.0,3647.64794921875,1.0,283.1499938964844,287.7412414550781,289.8299560546875,290.6290588378906,293.1499938964844,293.1499938964844,283.1499938964844,18038.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672500789165497,1.0,0.0,0.0,0.5620816349983215,0.5620853304862976,2.1081051571059103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.582763671875,0.0,25.84018898010254,1895.4371337890625,0.0,415.99407958984375,0.2571538388729095,1.0,0.0,3.0,1.0,0.0
11982420,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.7463149428367615,0.2841711938381195,0.2592911124229431,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.947154939174652,0.5802976489067078,0.5512462854385376,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.9990000128746032,0.7372708320617676,0.4860594868659973,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155212402344,0.8282076120376587,0.3915103673934936,0.3739551603794098,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.7375786304473877,0.2735777795314789,1.2474676370620728,288.3155517578125,288.4264831542969,291.3464050292969,286.8402709960937,291.3466186523437,297.32421875,288.3157958984375,1.0,0.6640492081642151,1.0,1.0,0.0,1.0,-3.5046420097351074,3.5046322345733643,9.80545701168012e-06,2.68123197555542,0.3604122102260589,0.3604122102260589,0.0,203.46267700195312,211.0,10754.5107421875,-0.0,3680.31982421875,1.0,283.1499938964844,287.7458801269531,289.83355712890625,290.6293029785156,293.1499938964844,293.1499938964844,283.1499938964844,18042.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658991396427154,1.0,0.0,0.0,0.5588396191596985,0.5588433146476746,2.0838566427983096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.445068359375,0.0,25.647361755371094,1895.4371337890625,0.0,412.621337890625,0.2567996680736542,1.0,0.0,3.0,1.0,0.0
11982480,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.7463149428367615,0.2841711938381195,0.2592911124229431,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.947154939174652,0.5802976489067078,0.5512462854385376,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.9990000128746032,0.7372708320617676,0.4860594868659973,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155212402344,0.8282076120376587,0.3915103673934936,0.3739551603794098,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.7375786304473877,0.2735777795314789,1.2474676370620728,288.3155517578125,288.4264831542969,291.3464050292969,286.8402709960937,291.3466186523437,297.32421875,288.3157958984375,1.0,0.6640492081642151,1.0,1.0,0.0,1.0,-3.5046420097351074,3.5046322345733643,9.80545701168012e-06,2.68123197555542,0.3604122102260589,0.3604122102260589,0.0,203.46267700195312,211.0,10754.5107421875,-0.0,3680.31982421875,1.0,283.1499938964844,287.7458801269531,289.83355712890625,290.6293029785156,293.1499938964844,293.1499938964844,283.1499938964844,18042.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658991396427154,1.0,0.0,0.0,0.5588396191596985,0.5588433146476746,2.0838566427983096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.445068359375,0.0,25.647361755371094,1895.4371337890625,0.0,412.621337890625,0.2567996680736542,1.0,0.0,3.0,1.0,0.0
11982540,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.7439177632331848,0.2840641140937805,0.2592862248420715,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.9430832862854004,0.5794381499290466,0.5505346655845642,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.9990000128746032,0.7415419220924377,0.4910240769386291,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.8257512450218201,0.3916493356227875,0.3741793930530548,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.7355544567108154,0.2738377749919891,1.2490822076797483,288.3219299316406,288.4459533691406,291.3306884765625,286.8432922363281,291.3309326171875,297.3205261230469,288.3222045898437,1.0,0.6664118766784668,1.0,1.0,0.0,1.0,-3.511964797973633,3.5119550228118896,9.84627604339039e-06,2.686760663986206,0.3586450219154358,0.3586450219154358,0.0,206.20411682128903,214.0,10698.2978515625,-0.0,3714.837646484375,1.0,283.1499938964844,287.7510986328125,289.8358764648437,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18047.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644047617912292,1.0,0.0,0.0,0.555234968662262,0.5552386045455933,2.0570604775116408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.328369140625,0.0,25.43348693847656,1895.4371337890625,0.0,408.92236328125,0.2564062476158142,1.0,0.0,3.0,1.0,0.0
11982600,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.7439177632331848,0.2840641140937805,0.2592862248420715,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.9430832862854004,0.5794381499290466,0.5505346655845642,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.9990000128746032,0.7415419220924377,0.4910240769386291,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.8257512450218201,0.3916493356227875,0.3741793930530548,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.7355544567108154,0.2738377749919891,1.2490822076797483,288.3219299316406,288.4459533691406,291.3306884765625,286.8432922363281,291.3309326171875,297.3205261230469,288.3222045898437,1.0,0.6664118766784668,1.0,1.0,0.0,1.0,-3.511964797973633,3.5119550228118896,9.84627604339039e-06,2.686760663986206,0.3586450219154358,0.3586450219154358,0.0,206.20411682128903,214.0,10698.2978515625,-0.0,3714.837646484375,1.0,283.1499938964844,287.7510986328125,289.8358764648437,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18047.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644047617912292,1.0,0.0,0.0,0.555234968662262,0.5552386045455933,2.0570604775116408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.328369140625,0.0,25.43348693847656,1895.4371337890625,0.0,408.92236328125,0.2564062476158142,1.0,0.0,3.0,1.0,0.0
11982660,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7414913773536682,0.2839473187923431,0.2592758238315582,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.938900113105774,0.5785754919052124,0.5498236417770386,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9990000128746032,0.7456446290016174,0.496139258146286,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8232470154762268,0.3917847573757171,0.3744038641452789,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7334920763969421,0.2740897238254547,1.250675916671753,288.32891845703125,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3164367675781,288.3291931152344,1.0,0.6688396334648132,1.0,1.0,0.0,1.0,-3.5194382667541504,3.519428253173828,9.8880391306011e-06,2.692408800125122,0.3566841185092926,0.3566841185092926,0.0,209.0516662597656,217.0,10635.9443359375,-0.0,3750.502685546875,1.0,283.1499938964844,287.75689697265625,289.83697509765625,290.6247253417969,293.1499938964844,293.1499938964844,283.1499938964844,18052.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627309143543243,1.0,0.0,0.0,0.5512528419494629,0.5512564778327942,2.0276598178270443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.10009765625,0.0,25.19799041748047,1895.4371337890625,0.0,404.8184509277344,0.2559725344181061,1.0,0.0,3.0,1.0,0.0
11982720,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7414913773536682,0.2839473187923431,0.2592758238315582,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.938900113105774,0.5785754919052124,0.5498236417770386,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9990000128746032,0.7456446290016174,0.496139258146286,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8232470154762268,0.3917847573757171,0.3744038641452789,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7334920763969421,0.2740897238254547,1.250675916671753,288.32891845703125,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3164367675781,288.3291931152344,1.0,0.6688396334648132,1.0,1.0,0.0,1.0,-3.5194382667541504,3.519428253173828,9.8880391306011e-06,2.692408800125122,0.3566841185092926,0.3566841185092926,0.0,209.0516662597656,217.0,10635.9443359375,-0.0,3750.502685546875,1.0,283.1499938964844,287.75689697265625,289.83697509765625,290.6247253417969,293.1499938964844,293.1499938964844,283.1499938964844,18052.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627309143543243,1.0,0.0,0.0,0.5512528419494629,0.5512564778327942,2.0276598178270443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.10009765625,0.0,25.19799041748047,1895.4371337890625,0.0,404.8184509277344,0.2559725344181061,1.0,0.0,3.0,1.0,0.0
11982780,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.7390718460083008,0.2838225662708282,0.2592602968215942,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.934673011302948,0.577710747718811,0.549112856388092,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.9990000128746032,0.7495973110198975,0.5013307929039001,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.820729672908783,0.391917884349823,0.374628335237503,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.7314260005950928,0.2743362784385681,1.2522541284561155,288.3364562988281,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.31207275390625,288.3367614746094,1.0,0.6713026762008667,1.0,1.0,0.0,1.0,-3.5269792079925537,3.5269691944122314,9.930279702530244e-06,2.6981124877929688,0.354518175125122,0.354518175125122,0.0,211.9668731689453,220.0,10567.1201171875,-0.0,3786.88623046875,1.0,283.1499938964844,287.7632751464844,289.8369140625,290.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,18057.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608542621135711,1.0,0.0,0.0,0.5468775033950806,0.5468811392784119,1.9956003072252315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.649169921875,0.0,24.940244674682617,1895.4371337890625,0.0,400.26605224609375,0.255497395992279,1.0,0.0,3.0,1.0,0.0
11982840,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.7390718460083008,0.2838225662708282,0.2592602968215942,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.934673011302948,0.577710747718811,0.549112856388092,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.9990000128746032,0.7495973110198975,0.5013307929039001,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.820729672908783,0.391917884349823,0.374628335237503,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.7314260005950928,0.2743362784385681,1.2522541284561155,288.3364562988281,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.31207275390625,288.3367614746094,1.0,0.6713026762008667,1.0,1.0,0.0,1.0,-3.5269792079925537,3.5269691944122314,9.930279702530244e-06,2.6981124877929688,0.354518175125122,0.354518175125122,0.0,211.9668731689453,220.0,10567.1201171875,-0.0,3786.88623046875,1.0,283.1499938964844,287.7632751464844,289.8369140625,290.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,18057.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608542621135711,1.0,0.0,0.0,0.5468775033950806,0.5468811392784119,1.9956003072252315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.649169921875,0.0,24.940244674682617,1895.4371337890625,0.0,400.26605224609375,0.255497395992279,1.0,0.0,3.0,1.0,0.0
11982900,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7378715872764587,0.2837577760219574,0.2592508196830749,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.9325592517852784,0.5772780776023865,0.5487576723098755,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.9990000128746032,0.7515227794647217,0.5039395093917847,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.81947261095047,0.3919840455055237,0.3747406899929046,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.730398416519165,0.2744582593441009,1.2530395984649658,288.3404846191406,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.309814453125,288.3407897949219,1.0,0.6725412607192993,1.0,1.0,0.0,1.0,-3.530759334564209,3.5307493209838867,9.95149093796499e-06,2.700972557067871,0.3533569276332855,0.3533569276332855,0.0,213.4416656494141,220.0,10530.275390625,-0.0,3805.260009765625,1.0,283.1499938964844,287.76666259765625,289.8364562988281,290.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18059.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598383009433746,1.0,0.0,0.0,0.5445424318313599,0.5445461273193359,1.9785950655659693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.588134765625,0.0,24.803117752075195,1895.4371337890625,0.0,397.8226623535156,0.2552444636821747,1.0,0.0,3.0,1.0,0.0
11982960,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.7366800904273987,0.2836916148662567,0.2592403590679168,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446350097656,0.9304524064064026,0.5768452882766724,0.5484026670455933,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.9990000128746032,0.7534157037734985,0.5065508484840393,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8182185888290405,0.3920501172542572,0.3748532235622406,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.7293767929077148,0.2745797336101532,1.2538235187530518,288.3446350097656,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3075561523437,288.3449401855469,1.0,0.6737822890281677,1.0,1.0,0.0,1.0,-3.5345399379730225,3.53453016281128,9.972730367735494e-06,2.703834056854248,0.3521414399147033,0.3521414399147033,0.0,214.9247131347656,223.0,10491.716796875,-0.0,3823.72216796875,1.0,283.1499938964844,287.77020263671875,289.8357238769531,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,18062.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587690532207489,1.0,0.0,0.0,0.5421062111854553,0.5421099066734314,1.9609307955192893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.947265625,0.0,24.66039657592773,1895.4371337890625,0.0,395.2671508789063,0.254981130361557,1.0,0.0,3.0,1.0,0.0
11983020,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7343274354934692,0.2835557758808136,0.2592166662216186,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.9262773394584656,0.5759804844856262,0.5476937890052795,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.9990000128746032,0.7571014761924744,0.5117689371109009,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.8157232999801636,0.3921830654144287,0.3750793635845184,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7273556590080261,0.2748221158981323,1.2553906440734863,288.3534240722656,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3029479980469,288.353759765625,1.0,0.6762673854827881,1.0,1.0,0.0,1.0,-3.5420942306518555,3.542084217071533,1.001524015009636e-05,2.70955228805542,0.3495307564735412,0.3495307564735412,0.0,217.908920288086,226.0,10409.048828125,-0.0,3860.848388671875,1.0,283.1499938964844,287.7777404785156,289.8333740234375,290.6053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18067.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564467370510101,1.0,0.0,0.0,0.536900520324707,0.5369041562080383,1.9234509096577312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.763427734375,0.0,24.356651306152344,1895.4371337890625,0.0,389.7722778320313,0.2544203996658325,1.0,0.0,3.0,1.0,0.0
11983080,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7343274354934692,0.2835557758808136,0.2592166662216186,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.9262773394584656,0.5759804844856262,0.5476937890052795,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.9990000128746032,0.7571014761924744,0.5117689371109009,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.8157232999801636,0.3921830654144287,0.3750793635845184,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7273556590080261,0.2748221158981323,1.2553906440734863,288.3534240722656,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3029479980469,288.353759765625,1.0,0.6762673854827881,1.0,1.0,0.0,1.0,-3.5420942306518555,3.542084217071533,1.001524015009636e-05,2.70955228805542,0.3495307564735412,0.3495307564735412,0.0,217.908920288086,226.0,10409.048828125,-0.0,3860.848388671875,1.0,283.1499938964844,287.7777404785156,289.8333740234375,290.6053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18067.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564467370510101,1.0,0.0,0.0,0.536900520324707,0.5369041562080383,1.9234509096577312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.763427734375,0.0,24.356651306152344,1895.4371337890625,0.0,389.7722778320313,0.2544203996658325,1.0,0.0,3.0,1.0,0.0
11983140,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.7327528595924377,0.2834615707397461,0.2591990530490875,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598022460937,0.9234805703163148,0.5753936767578125,0.5472130179405212,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598327636719,0.9990000128746032,0.7595403790473938,0.5153060555458069,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597412109375,0.8140373229980469,0.3922747075557709,0.375234454870224,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.7260003685951233,0.2749873101711273,1.2564585208892822,288.3597717285156,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2998046875,288.3601379394531,1.0,0.677956759929657,1.0,1.0,0.0,1.0,-3.5472218990325928,3.5472116470336914,1.004414662020281e-05,2.713434219360352,0.3476258218288421,0.3476258218288421,0.0,219.9478454589844,226.0,10348.9443359375,-0.0,3886.21337890625,1.0,283.1499938964844,287.783203125,289.8311462402344,290.5989074707031,293.1499938964844,293.1499938964844,283.1499938964844,18070.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547406136989593,1.0,0.0,0.0,0.5331272482872009,0.5331308841705322,1.8965103265600192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.949462890625,0.0,24.13743019104004,1895.4371337890625,0.0,385.78314208984375,0.2540155351161957,1.0,0.0,3.0,1.0,0.0
11983200,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.7320194840431213,0.283416748046875,0.2591903507709503,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.9221798181533812,0.5751180648803711,0.5469872355461121,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.9990000128746032,0.7606653571128845,0.5169651508331299,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36285400390625,0.8132474422454834,0.3923184871673584,0.3753080368041992,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.7253686189651489,0.2750654220581054,1.2569626569747925,288.3629150390625,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.2983093261719,288.36328125,1.0,0.6787510514259338,1.0,1.0,0.0,1.0,-3.549631118774414,3.549621105194092,1.0057743565994317e-05,2.7152583599090576,0.3466834425926208,0.3466834425926208,0.0,220.90879821777344,229.0,10319.2353515625,-0.0,3898.1728515625,1.0,283.1499938964844,287.7859191894531,289.82989501953125,290.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18072.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538889527320862,1.0,0.0,0.0,0.5312677025794983,0.5312713980674744,1.88330364636613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.145751953125,0.0,24.029769897460938,1895.4371337890625,0.0,383.8068237304688,0.2538166344165802,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.7297576665878296,0.2832758128643036,0.2591623663902282,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730773925781,0.9181868433952332,0.574259340763092,0.5462842583656311,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731384277344,0.9990000128746032,0.7641111016273499,0.522127091884613,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730163574219,0.810791015625,0.3924581706523895,0.3755406439304352,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.7234178185462952,0.2753113806247711,1.2585461139678955,288.3730773925781,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.2936706542969,288.3734741210937,1.0,0.6812297105789185,1.0,1.0,0.0,1.0,-3.557147264480591,3.557137250900269,1.0100223335030025e-05,2.72094988822937,0.3435873985290527,0.3435873985290527,0.0,223.9174194335937,232.0,10221.986328125,-0.0,3935.645751953125,1.0,283.1499938964844,287.79473876953125,289.8252868652344,290.5841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18077.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510866403579712,1.0,0.0,0.0,0.5251963138580322,0.5251999497413635,1.8405042823133044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.0087890625,0.0,23.67958068847656,1895.4371337890625,0.0,377.3729248046875,0.2531694769859314,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.7297576665878296,0.2832758128643036,0.2591623663902282,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730773925781,0.9181868433952332,0.574259340763092,0.5462842583656311,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731384277344,0.9990000128746032,0.7641111016273499,0.522127091884613,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730163574219,0.810791015625,0.3924581706523895,0.3755406439304352,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.7234178185462952,0.2753113806247711,1.2585461139678955,288.3730773925781,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.2936706542969,288.3734741210937,1.0,0.6812297105789185,1.0,1.0,0.0,1.0,-3.557147264480591,3.557137250900269,1.0100223335030025e-05,2.72094988822937,0.3435873985290527,0.3435873985290527,0.0,223.9174194335937,232.0,10221.986328125,-0.0,3935.645751953125,1.0,283.1499938964844,287.79473876953125,289.8252868652344,290.5841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18077.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510866403579712,1.0,0.0,0.0,0.5251963138580322,0.5251999497413635,1.8405042823133044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.0087890625,0.0,23.67958068847656,1895.4371337890625,0.0,377.3729248046875,0.2531694769859314,1.0,0.0,3.0,1.0,0.0
11983380,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3838195800781,0.7275408506393433,0.2831341624259949,0.2591336667537689,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.38397216796875,0.9143219590187072,0.5734057426452637,0.5455859303474426,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.9990000128746032,0.7674423456192017,0.5272469520568848,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839111328125,0.808351457118988,0.3926039040088653,0.3757786750793457,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3838195800781,0.7215032577514648,0.275561511516571,1.2601473331451416,288.38397216796875,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2890930175781,288.3843688964844,1.0,0.6837016344070435,1.0,1.0,0.0,1.0,-3.564645767211914,3.564635753631592,1.0142693099624012e-05,2.726628065109253,0.3402324616909027,0.3402324616909027,0.0,226.930404663086,235.0,10117.1484375,-0.0,3973.246826171875,1.0,283.1499938964844,287.8042297363281,289.8195495605469,290.5709228515625,293.1499938964844,293.1499938964844,283.1499938964844,18082.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480322301387787,1.0,0.0,0.0,0.5186812877655029,0.5186849236488342,1.7951245823155666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.30517578125,0.0,23.306304931640625,1895.4371337890625,0.0,370.4786682128906,0.2524794340133667,1.0,0.0,3.0,1.0,0.0
11983440,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3838195800781,0.7275408506393433,0.2831341624259949,0.2591336667537689,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.38397216796875,0.9143219590187072,0.5734057426452637,0.5455859303474426,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.9990000128746032,0.7674423456192017,0.5272469520568848,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839111328125,0.808351457118988,0.3926039040088653,0.3757786750793457,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3838195800781,0.7215032577514648,0.275561511516571,1.2601473331451416,288.38397216796875,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2890930175781,288.3843688964844,1.0,0.6837016344070435,1.0,1.0,0.0,1.0,-3.564645767211914,3.564635753631592,1.0142693099624012e-05,2.726628065109253,0.3402324616909027,0.3402324616909027,0.0,226.930404663086,235.0,10117.1484375,-0.0,3973.246826171875,1.0,283.1499938964844,287.8042297363281,289.8195495605469,290.5709228515625,293.1499938964844,293.1499938964844,283.1499938964844,18082.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480322301387787,1.0,0.0,0.0,0.5186812877655029,0.5186849236488342,1.7951245823155666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.30517578125,0.0,23.306304931640625,1895.4371337890625,0.0,370.4786682128906,0.2524794340133667,1.0,0.0,3.0,1.0,0.0
11983500,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895568847656,0.7264482975006104,0.2830634415149688,0.259119302034378,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38970947265625,0.9124440550804138,0.5729812979698181,0.5452387928962708,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3897399902344,0.9990000128746032,0.7690667510032654,0.5297900438308716,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3896484375,0.8071365356445312,0.3926794528961181,0.3759000897407532,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895263671875,0.7205589413642883,0.2756885588169098,1.2609561681747437,288.38970947265625,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.28680419921875,288.3901062011719,1.0,0.6849349141120911,1.0,1.0,0.0,1.0,-3.568389892578125,3.5683798789978027,1.0163933438889217e-05,2.729463815689087,0.3384573757648468,0.3384573757648468,0.0,228.4378356933593,235.0,10061.9404296875,-0.0,3992.095458984375,1.0,283.1499938964844,287.8092346191406,289.8162841796875,290.563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18085.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464114010334015,1.0,0.0,0.0,0.5152614116668701,0.5152650475502014,1.7715310107746518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.00830078125,0.0,23.111371994018555,1895.4371337890625,0.0,366.8692321777344,0.2521190345287323,1.0,0.0,3.0,1.0,0.0
11983560,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954467773437,0.7253657579421997,0.2829927206039428,0.2591049969196319,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3955993652344,0.9106059074401855,0.5725582838058472,0.5448931455612183,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3956604003906,0.9990000128746032,0.7706572413444519,0.5323212146759033,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3955383300781,0.8059239983558655,0.3927563726902008,0.3760230541229248,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954162597656,0.7196229696273804,0.2758170366287231,1.261771321296692,288.3955993652344,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.2845153808594,288.3960266113281,1.0,0.6861663460731506,1.0,1.0,0.0,1.0,-3.5721311569213867,3.5721209049224854,1.0185180144617334e-05,2.732297658920288,0.3366151452064514,0.3366151452064514,0.0,229.94549560546875,238.0,10004.78515625,-0.0,4010.974365234375,1.0,283.1499938964844,287.8144226074219,289.8127136230469,290.5560913085937,293.1499938964844,293.1499938964844,283.1499938964844,18087.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447270929813385,1.0,0.0,0.0,0.5117323994636536,0.5117360353469849,1.7473475111273732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.06591796875,0.0,22.91098594665528,1895.4371337890625,0.0,363.15374755859375,0.2517485022544861,1.0,0.0,3.0,1.0,0.0
11983620,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4077453613281,0.7232165336608887,0.2828497290611267,0.2590760588645935,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4079284667969,0.9070420265197754,0.5717154741287231,0.5442057847976685,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4079895019531,0.9990000128746032,0.7736819982528687,0.5373024940490723,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4078369140625,0.8035058975219727,0.3929086625576019,0.3762699365615845,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4077453613281,0.7177631855010986,0.2760778069496155,1.2634223699569702,288.4079284667969,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2795715332031,288.40838623046875,1.0,0.6886191964149475,1.0,1.0,0.0,1.0,-3.579535961151123,3.5795257091522217,1.022730975819286e-05,2.737910747528076,0.3327199518680572,0.3327199518680572,0.0,232.9712371826172,241.0,9884.4912109375,-0.0,4048.71630859375,1.0,283.1499938964844,287.8252258300781,289.8046569824219,290.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,18092.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411567449569702,1.0,0.0,0.0,0.5043383240699768,0.5043419599533081,1.6972173000340263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.177734375,0.0,22.493671417236328,1895.4371337890625,0.0,355.3941955566406,0.2509768903255462,1.0,0.0,3.0,1.0,0.0
11983680,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4077453613281,0.7232165336608887,0.2828497290611267,0.2590760588645935,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4079284667969,0.9070420265197754,0.5717154741287231,0.5442057847976685,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4079895019531,0.9990000128746032,0.7736819982528687,0.5373024940490723,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4078369140625,0.8035058975219727,0.3929086625576019,0.3762699365615845,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4077453613281,0.7177631855010986,0.2760778069496155,1.2634223699569702,288.4079284667969,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2795715332031,288.40838623046875,1.0,0.6886191964149475,1.0,1.0,0.0,1.0,-3.579535961151123,3.5795257091522217,1.022730975819286e-05,2.737910747528076,0.3327199518680572,0.3327199518680572,0.0,232.9712371826172,241.0,9884.4912109375,-0.0,4048.71630859375,1.0,283.1499938964844,287.8252258300781,289.8046569824219,290.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,18092.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411567449569702,1.0,0.0,0.0,0.5043383240699768,0.5043419599533081,1.6972173000340263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.177734375,0.0,22.493671417236328,1895.4371337890625,0.0,355.3941955566406,0.2509768903255462,1.0,0.0,3.0,1.0,0.0
11983740,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4205627441406,0.7210036516189575,0.2827019989490509,0.2590484321117401,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4207458496094,0.9035332202911376,0.570874035358429,0.5435255169868469,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4207763671875,0.9990000128746032,0.7765584588050842,0.5416596531867981,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.420654296875,0.8010228276252747,0.3930550217628479,0.3765172064304352,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4205627441406,0.7158342599868774,0.2763408124446869,1.265110731124878,288.42071533203125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.27447509765625,288.42120361328125,1.0,0.6910196542739868,1.0,1.0,0.0,1.0,-3.586268186569214,3.5862579345703125,1.026572772389045e-05,2.743028163909912,0.328543871641159,0.328543871641159,0.0,236.08670043945312,244.0,9755.927734375,-0.0,4085.36474609375,1.0,283.1499938964844,287.83660888671875,289.7954406738281,290.5211486816406,293.1499938964844,293.1499938964844,283.1499938964844,18097.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373256266117096,1.0,0.0,0.0,0.4965141415596008,0.4965568780899048,1.644965230696016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.71875,0.0,22.05746078491211,1895.4371337890625,0.0,347.2387390136719,0.2501688599586487,1.0,0.0,3.0,1.0,0.0
11983800,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4205627441406,0.7210036516189575,0.2827019989490509,0.2590484321117401,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4207458496094,0.9035332202911376,0.570874035358429,0.5435255169868469,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4207763671875,0.9990000128746032,0.7765584588050842,0.5416596531867981,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.420654296875,0.8010228276252747,0.3930550217628479,0.3765172064304352,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4205627441406,0.7158342599868774,0.2763408124446869,1.265110731124878,288.42071533203125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.27447509765625,288.42120361328125,1.0,0.6910196542739868,1.0,1.0,0.0,1.0,-3.586268186569214,3.5862579345703125,1.026572772389045e-05,2.743028163909912,0.328543871641159,0.328543871641159,0.0,236.08670043945312,244.0,9755.927734375,-0.0,4085.36474609375,1.0,283.1499938964844,287.83660888671875,289.7954406738281,290.5211486816406,293.1499938964844,293.1499938964844,283.1499938964844,18097.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373256266117096,1.0,0.0,0.0,0.4965141415596008,0.4965568780899048,1.644965230696016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.71875,0.0,22.05746078491211,1895.4371337890625,0.0,347.2387390136719,0.2501688599586487,1.0,0.0,3.0,1.0,0.0
11983860,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4336853027344,0.7186501026153564,0.2825470864772796,0.2590229213237762,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338684082031,0.8999700546264648,0.5700308084487915,0.5428531169891357,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.9985119104385376,0.7794800996780396,0.5447390079498291,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.7983949184417725,0.3931966722011566,0.3767682611942291,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43365478515625,0.7137579321861267,0.2766045331954956,1.2668437957763672,288.433837890625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2701416015625,288.434326171875,1.0,0.6932928562164307,1.0,1.0,0.0,1.0,-3.591522693634033,3.591512441635132,1.0295771062374117e-05,2.7470250129699707,0.3240661025047302,0.3240661025047302,0.0,239.3456420898437,247.0,9616.8681640625,-0.0,4119.14208984375,1.0,283.1499938964844,287.848388671875,289.7850646972656,290.5010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18093.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332278668880462,1.0,0.0,0.0,0.4881348311901092,0.4897777140140533,1.5899120242579556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.10107421875,0.0,21.660734176635746,1895.4371337890625,0.0,338.7041015625,0.2493728697299957,1.0,0.0,3.0,1.0,0.0
11983920,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4336853027344,0.7186501026153564,0.2825470864772796,0.2590229213237762,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338684082031,0.8999700546264648,0.5700308084487915,0.5428531169891357,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.9985119104385376,0.7794800996780396,0.5447390079498291,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.7983949184417725,0.3931966722011566,0.3767682611942291,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43365478515625,0.7137579321861267,0.2766045331954956,1.2668437957763672,288.433837890625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2701416015625,288.434326171875,1.0,0.6932928562164307,1.0,1.0,0.0,1.0,-3.591522693634033,3.591512441635132,1.0295771062374117e-05,2.7470250129699707,0.3240661025047302,0.3240661025047302,0.0,239.3456420898437,247.0,9616.8681640625,-0.0,4119.14208984375,1.0,283.1499938964844,287.848388671875,289.7850646972656,290.5010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18093.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332278668880462,1.0,0.0,0.0,0.4881348311901092,0.4897777140140533,1.5899120242579556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.10107421875,0.0,21.660734176635746,1895.4371337890625,0.0,338.7041015625,0.2493728697299957,1.0,0.0,3.0,1.0,0.0
11983980,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.44775390625,0.7162859439849854,0.2823915183544159,0.2589961886405945,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4479675292969,0.8964476585388184,0.5691923499107361,0.542184591293335,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4480285644531,0.9970521330833436,0.7825520634651184,0.546973705291748,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4478759765625,0.7957946062088013,0.3933418393135071,0.3770217001438141,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477233886719,0.7116701602935791,0.2768770456314087,1.2686114311218262,288.44793701171875,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2670288085937,288.4484558105469,1.0,0.6954359412193298,1.0,1.0,0.0,1.0,-3.5958070755004883,3.595796585083008,1.0320240107830614e-05,2.750262260437012,0.3192704617977142,0.3192704617977142,0.0,242.5945739746093,250.0,9466.1123046875,-0.0,4150.38720703125,1.0,283.1499938964844,287.8610534667969,289.7735595703125,290.4793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18072.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288535416126251,1.0,0.0,0.0,0.4790773689746856,0.4871557950973511,1.5314570944724437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.6796875,0.0,21.442716598510746,1895.4371337890625,0.0,329.7992858886719,0.2487305998802185,1.0,0.0,3.0,1.0,0.0
11984040,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.44775390625,0.7162859439849854,0.2823915183544159,0.2589961886405945,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4479675292969,0.8964476585388184,0.5691923499107361,0.542184591293335,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4480285644531,0.9970521330833436,0.7825520634651184,0.546973705291748,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4478759765625,0.7957946062088013,0.3933418393135071,0.3770217001438141,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477233886719,0.7116701602935791,0.2768770456314087,1.2686114311218262,288.44793701171875,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2670288085937,288.4484558105469,1.0,0.6954359412193298,1.0,1.0,0.0,1.0,-3.5958070755004883,3.595796585083008,1.0320240107830614e-05,2.750262260437012,0.3192704617977142,0.3192704617977142,0.0,242.5945739746093,250.0,9466.1123046875,-0.0,4150.38720703125,1.0,283.1499938964844,287.8610534667969,289.7735595703125,290.4793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18072.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288535416126251,1.0,0.0,0.0,0.4790773689746856,0.4871557950973511,1.5314570944724437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.6796875,0.0,21.442716598510746,1895.4371337890625,0.0,329.7992858886719,0.2487305998802185,1.0,0.0,3.0,1.0,0.0
11984100,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7151519060134888,0.282317042350769,0.2589828670024872,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554443359375,0.8947727680206299,0.5687785148620605,0.5418522953987122,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4555053710937,0.9963729977607728,0.7841192483901978,0.5480901598930359,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.7945690751075745,0.3934195041656494,0.3771500587463379,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7106770873069763,0.2770202159881592,1.2695118188858032,288.4554443359375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.26580810546875,288.4559631347656,1.0,0.6964834332466125,1.0,1.0,0.0,1.0,-3.597972869873047,3.5979623794555664,1.0332621059205849e-05,2.751899242401123,0.3167504072189331,0.3167504072189331,0.0,244.1648864746093,250.0,9387.2890625,-0.0,4165.76611328125,1.0,283.1499938964844,287.8677978515625,289.76727294921875,290.4676818847656,293.1499938964844,293.1499938964844,283.1499938964844,18060.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265487194061279,1.0,0.0,0.0,0.4743587672710418,0.4874365925788879,1.501437729700683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.603271484375,0.0,21.406295776367188,1895.4371337890625,0.0,325.1896057128906,0.2484913915395736,1.0,0.0,3.0,1.0,0.0
