time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4629211425781,0.7140405178070068,0.2822449803352356,0.2589708268642425,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.463134765625,0.8931427597999573,0.5683686137199402,0.541522741317749,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46319580078125,0.9957207441329956,0.785688579082489,0.5492112040519714,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4630432128906,0.793382465839386,0.3935009837150574,0.3772810101509094,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.462890625,0.7097089886665344,0.2771681845188141,1.2704291343688965,288.4631042480469,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.26470947265625,288.4636535644531,1.0,0.697522759437561,1.0,1.0,0.0,1.0,-3.60017204284668,3.600161552429199,1.034521028486779e-05,2.7535648345947266,0.3141469359397888,0.3141469359397888,0.0,245.711654663086,253.0,9306.8525390625,-0.0,4181.10693359375,1.0,283.1499938964844,287.874755859375,289.7606201171875,290.4554138183594,293.1499938964844,293.1499938964844,283.1499938964844,18049.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241533279418945,1.0,0.0,0.0,0.4695663452148437,0.4882668256759643,1.4712530749250165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.367919921875,0.0,21.39789390563965,1895.4371337890625,0.0,320.45684814453125,0.248294398188591,1.0,0.0,3.0,1.0,0.0
11984220,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784851074219,0.7118578553199768,0.2821058928966522,0.2589502036571502,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47869873046875,0.8899834752082825,0.5675580501556396,0.5408711433410645,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.478759765625,0.9944640398025512,0.7888147234916687,0.5514479279518127,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786071777344,0.7910963892936707,0.3936741352081299,0.3775509893894195,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784851074219,0.7078225612640381,0.2774766087532043,1.2723135948181152,288.47869873046875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2626953125,288.479248046875,1.0,0.6995876431465149,1.0,1.0,0.0,1.0,-3.604646682739258,3.604636430740357,1.0370877134846523e-05,2.75696349143982,0.3086850047111511,0.3086850047111511,0.0,248.7636260986328,256.0,9141.546875,-0.0,4211.7890625,1.0,283.1499938964844,287.888916015625,289.7462463378906,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18038.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190758764743805,1.0,0.0,0.0,0.4597930014133453,0.4903158545494079,1.4106465329177809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.01318359375,0.0,21.407838821411133,1895.4371337890625,0.0,310.6134033203125,0.2479674220085144,1.0,0.0,3.0,1.0,0.0
11984280,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784851074219,0.7118578553199768,0.2821058928966522,0.2589502036571502,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47869873046875,0.8899834752082825,0.5675580501556396,0.5408711433410645,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.478759765625,0.9944640398025512,0.7888147234916687,0.5514479279518127,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786071777344,0.7910963892936707,0.3936741352081299,0.3775509893894195,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784851074219,0.7078225612640381,0.2774766087532043,1.2723135948181152,288.47869873046875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2626953125,288.479248046875,1.0,0.6995876431465149,1.0,1.0,0.0,1.0,-3.604646682739258,3.604636430740357,1.0370877134846523e-05,2.75696349143982,0.3086850047111511,0.3086850047111511,0.0,248.7636260986328,256.0,9141.546875,-0.0,4211.7890625,1.0,283.1499938964844,287.888916015625,289.7462463378906,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18038.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190758764743805,1.0,0.0,0.0,0.4597930014133453,0.4903158545494079,1.4106465329177809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.01318359375,0.0,21.407838821411133,1895.4371337890625,0.0,310.6134033203125,0.2479674220085144,1.0,0.0,3.0,1.0,0.0
11984340,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49053955078125,0.7102181911468506,0.2820032835006714,0.2589367628097534,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49078369140625,0.8876539468765259,0.5669490098953247,0.540381908416748,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4908447265625,0.993535041809082,0.7911701202392578,0.5531346201896667,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4906616210937,0.7894207835197449,0.393814355134964,0.3777634799480438,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49053955078125,0.7064357399940491,0.2777210772037506,1.2737882137298584,288.4907531738281,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2612609863281,288.4913330078125,1.0,0.701150119304657,1.0,1.0,0.0,1.0,-3.60810136795044,3.608091115951538,1.0390741408627946e-05,2.759597063064575,0.3042876124382019,0.3042876124382019,0.0,251.06118774414065,256.0,9011.6865234375,-0.0,4235.1650390625,1.0,283.1499938964844,287.8998107910156,289.73443603515625,290.4080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18037.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149428606033325,1.0,0.0,0.0,0.4521703720092773,0.4915192425251007,1.3642615925846258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.82763671875,0.0,21.405765533447266,1895.4371337890625,0.0,302.7812194824219,0.2477316111326217,1.0,0.0,3.0,1.0,0.0
11984400,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.494384765625,0.7097014784812927,0.2819712162017822,0.2589327991008758,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.49462890625,0.8869286775588989,0.5667576789855957,0.5402283072471619,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49468994140625,0.9932442903518676,0.7919097542762756,0.5536644458770752,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945373535156,0.7889004349708557,0.3938599824905395,0.3778317868709564,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.494384765625,0.7060054540634155,0.2777997851371765,1.2742602825164795,288.49462890625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505310058594,297.26080322265625,288.49517822265625,1.0,0.7016429901123047,1.0,1.0,0.0,1.0,-3.609199523925781,3.60918927192688,1.0397064215794671e-05,2.7604358196258545,0.302855908870697,0.302855908870697,0.0,251.784896850586,259.0,8969.76171875,-0.0,4242.5634765625,1.0,283.1499938964844,287.9032897949219,289.7305908203125,290.40118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18037.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135964810848236,1.0,0.0,0.0,0.4497205913066864,0.4918363690376282,1.3495190742673913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2871.953369140625,0.0,21.402484893798828,1895.4371337890625,0.0,300.26318359375,0.2476552277803421,1.0,0.0,3.0,1.0,0.0
11984460,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102844238281,0.7072955965995789,0.2816503643989563,0.2588189244270324,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.510498046875,0.8837026953697205,0.5657784938812256,0.5394910573959351,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51055908203125,0.9918419718742372,0.7947884798049927,0.5557838082313538,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104064941406,0.7865245938301086,0.3938653171062469,0.3780179321765899,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102844238281,0.7039857506752014,0.2779342830181122,1.2757384777069092,288.510498046875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2572631835937,288.5110168457031,1.0,0.7036267518997192,1.0,1.0,0.0,1.0,-3.612731456756592,3.6127209663391113,1.041751693264814e-05,2.7631711959838867,0.2966067492961883,0.2966067492961883,0.0,254.9507751464844,262.0,8787.7919921875,-0.0,4271.556640625,1.0,283.1499938964844,287.91778564453125,289.71356201171875,290.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18041.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078709483146667,1.0,0.0,0.0,0.4392270743846893,0.4926728010177612,1.2872759747040165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.94482421875,0.0,21.36752891540528,1895.4371337890625,0.0,289.7295227050781,0.2473134994506836,1.0,0.0,3.0,1.0,0.0
11984520,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102844238281,0.7072955965995789,0.2816503643989563,0.2588189244270324,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.510498046875,0.8837026953697205,0.5657784938812256,0.5394910573959351,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51055908203125,0.9918419718742372,0.7947884798049927,0.5557838082313538,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104064941406,0.7865245938301086,0.3938653171062469,0.3780179321765899,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102844238281,0.7039857506752014,0.2779342830181122,1.2757384777069092,288.510498046875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2572631835937,288.5110168457031,1.0,0.7036267518997192,1.0,1.0,0.0,1.0,-3.612731456756592,3.6127209663391113,1.041751693264814e-05,2.7631711959838867,0.2966067492961883,0.2966067492961883,0.0,254.9507751464844,262.0,8787.7919921875,-0.0,4271.556640625,1.0,283.1499938964844,287.91778564453125,289.71356201171875,290.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18041.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078709483146667,1.0,0.0,0.0,0.4392270743846893,0.4926728010177612,1.2872759747040165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.94482421875,0.0,21.36752891540528,1895.4371337890625,0.0,289.7295227050781,0.2473134994506836,1.0,0.0,3.0,1.0,0.0
11984580,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248718261719,0.7044298648834229,0.2810772359371185,0.2584832012653351,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5250549316406,0.8800862431526184,0.5645512938499451,0.5385271310806274,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5251159667969,0.9900750517845154,0.7973925471305847,0.5577174425125122,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249938964844,0.7837377786636353,0.3936139047145843,0.3779692053794861,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248718261719,0.701492190361023,0.2777832448482513,1.27599036693573,288.5250549316406,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2515563964844,288.5255432128906,1.0,0.7054001092910767,1.0,1.0,0.0,1.0,-3.613741636276245,3.613731384277344,1.0423433195683174e-05,2.7639756202697754,0.2898448705673218,0.2898448705673218,0.0,258.3556823730469,265.0,8591.107421875,-0.0,4295.28466796875,1.0,283.1499938964844,287.9315185546875,289.6937866210937,290.337890625,293.1499938964844,293.1499938964844,283.1499938964844,18046.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020343720912933,1.0,0.0,0.0,0.4281522333621979,0.4930358231067657,1.2231786250538336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.40234375,0.0,21.308387756347656,1895.4371337890625,0.0,279.2647705078125,0.2469319701194763,1.0,0.0,3.0,1.0,0.0
11984640,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248718261719,0.7044298648834229,0.2810772359371185,0.2584832012653351,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5250549316406,0.8800862431526184,0.5645512938499451,0.5385271310806274,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5251159667969,0.9900750517845154,0.7973925471305847,0.5577174425125122,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249938964844,0.7837377786636353,0.3936139047145843,0.3779692053794861,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248718261719,0.701492190361023,0.2777832448482513,1.27599036693573,288.5250549316406,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2515563964844,288.5255432128906,1.0,0.7054001092910767,1.0,1.0,0.0,1.0,-3.613741636276245,3.613731384277344,1.0423433195683174e-05,2.7639756202697754,0.2898448705673218,0.2898448705673218,0.0,258.3556823730469,265.0,8591.107421875,-0.0,4295.28466796875,1.0,283.1499938964844,287.9315185546875,289.6937866210937,290.337890625,293.1499938964844,293.1499938964844,283.1499938964844,18046.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020343720912933,1.0,0.0,0.0,0.4281522333621979,0.4930358231067657,1.2231786250538336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.40234375,0.0,21.308387756347656,1895.4371337890625,0.0,279.2647705078125,0.2469319701194763,1.0,0.0,3.0,1.0,0.0
11984700,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.7029043436050415,0.2807224988937378,0.2582493722438812,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5320129394531,0.8782150745391846,0.5638695359230042,0.5379766225814819,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5320739746094,0.9891177415847778,0.798613965511322,0.5586258172988892,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5319519042969,0.7822680473327637,0.3934174478054046,0.3778731524944305,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.700139582157135,0.2776242196559906,1.2757184505462646,288.5320129394531,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.2482604980469,288.532470703125,1.0,0.7061971426010132,1.0,1.0,0.0,1.0,-3.6134493350982666,3.613438844680786,1.0421772458357736e-05,2.763761281967163,0.286241352558136,0.286241352558136,0.0,260.0816955566406,265.0,8487.0048828125,-0.0,4305.14892578125,1.0,283.1499938964844,287.9381103515625,289.68243408203125,290.3194580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990083336830139,1.0,0.0,0.0,0.4223576784133911,0.4930812418460846,1.1902940855179622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.091796875,0.0,21.27120780944824,1895.4371337890625,0.0,273.9400939941406,0.2467258870601654,1.0,0.0,3.0,1.0,0.0
11984760,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387268066406,0.7013531923294067,0.28033646941185,0.2579854726791382,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5389099121094,0.8763376474380493,0.5631561279296875,0.5373944640159607,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5389709472656,0.9881389141082764,0.7997951507568359,0.5595054030418396,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.538818359375,0.78078293800354,0.3931885361671448,0.3777443170547485,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386962890625,0.6987540125846863,0.2774258852005005,1.2752583026885986,288.5389099121094,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2447814941406,288.53936767578125,1.0,0.7069444060325623,1.0,1.0,0.0,1.0,-3.6127817630767822,3.6127712726593018,1.0417940757179169e-05,2.7632577419281006,0.2824970781803131,0.2824970781803131,0.0,261.802490234375,268.0,8379.5634765625,-0.0,4313.966796875,1.0,283.1499938964844,287.94464111328125,289.670166015625,290.2998352050781,293.1499938964844,293.1499938964844,283.1499938964844,18050.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958878219127655,1.0,0.0,0.0,0.416412740945816,0.4930920600891113,1.1570216784662081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.68212890625,0.0,21.23140335083008,1895.4371337890625,0.0,268.5167236328125,0.2465126365423202,1.0,0.0,3.0,1.0,0.0
11984820,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523986816406,0.6982056498527527,0.279481291770935,0.2573782205581665,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5525817871094,0.8725960850715637,0.5616446137428284,0.5361456871032715,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5526428222656,0.9861408472061156,0.8020437359809875,0.5611830353736877,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5525207519531,0.7777984142303467,0.3926447629928589,0.3774002194404602,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523986816406,0.6959185004234314,0.276924580335617,1.2738378047943115,288.5525817871094,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375183105469,288.55303955078125,1.0,0.7082955837249756,1.0,1.0,0.0,1.0,-3.610445499420166,3.6104350090026855,1.0404491149529347e-05,2.7614779472351074,0.2745389640331268,0.2745389640331268,0.0,265.2066345214844,271.0,8154.04150390625,-0.0,4328.65673828125,1.0,283.1499938964844,287.9576110839844,289.642822265625,290.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18054.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892331123352051,1.0,0.0,0.0,0.4040334522724151,0.4929955303668976,1.0892513557791972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.195068359375,0.0,21.14384078979492,1895.4371337890625,0.0,257.16357421875,0.2460650652647018,1.0,0.0,3.0,1.0,0.0
11984880,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523986816406,0.6982056498527527,0.279481291770935,0.2573782205581665,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5525817871094,0.8725960850715637,0.5616446137428284,0.5361456871032715,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5526428222656,0.9861408472061156,0.8020437359809875,0.5611830353736877,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5525207519531,0.7777984142303467,0.3926447629928589,0.3774002194404602,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523986816406,0.6959185004234314,0.276924580335617,1.2738378047943115,288.5525817871094,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375183105469,288.55303955078125,1.0,0.7082955837249756,1.0,1.0,0.0,1.0,-3.610445499420166,3.6104350090026855,1.0404491149529347e-05,2.7614779472351074,0.2745389640331268,0.2745389640331268,0.0,265.2066345214844,271.0,8154.04150390625,-0.0,4328.65673828125,1.0,283.1499938964844,287.9576110839844,289.642822265625,290.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18054.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892331123352051,1.0,0.0,0.0,0.4040334522724151,0.4929955303668976,1.0892513557791972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.195068359375,0.0,21.14384078979492,1895.4371337890625,0.0,257.16357421875,0.2460650652647018,1.0,0.0,3.0,1.0,0.0
11984940,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5662841796875,0.6950308084487915,0.278533011674881,0.2566828429698944,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56646728515625,0.8689004182815552,0.5600371956825256,0.5348023772239685,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5665283203125,0.9841103553771972,0.8041555285453796,0.5627633929252625,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56640625,0.7748255729675293,0.3920051753520965,0.3769607841968536,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5662841796875,0.6930354833602905,0.2763077616691589,1.2718684673309326,288.56646728515625,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.22998046875,288.5669250488281,1.0,0.7094797492027283,1.0,1.0,0.0,1.0,-3.606996774673462,3.606986284255981,1.0384627785242628e-05,2.7588412761688232,0.2659204006195068,0.2659204006195068,0.0,268.5511779785156,274.0,7914.88525390625,-0.0,4339.95263671875,1.0,283.1499938964844,287.970703125,289.6120910644531,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819031417369842,1.0,0.0,0.0,0.3910135328769684,0.4927905797958374,1.0203260458752084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.086669921875,0.0,21.048322677612305,1895.4371337890625,0.0,244.958740234375,0.2455943673849105,1.0,0.0,3.0,1.0,0.0
11985000,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5662841796875,0.6950308084487915,0.278533011674881,0.2566828429698944,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56646728515625,0.8689004182815552,0.5600371956825256,0.5348023772239685,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5665283203125,0.9841103553771972,0.8041555285453796,0.5627633929252625,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56640625,0.7748255729675293,0.3920051753520965,0.3769607841968536,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5662841796875,0.6930354833602905,0.2763077616691589,1.2718684673309326,288.56646728515625,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.22998046875,288.5669250488281,1.0,0.7094797492027283,1.0,1.0,0.0,1.0,-3.606996774673462,3.606986284255981,1.0384627785242628e-05,2.7588412761688232,0.2659204006195068,0.2659204006195068,0.0,268.5511779785156,274.0,7914.88525390625,-0.0,4339.95263671875,1.0,283.1499938964844,287.970703125,289.6120910644531,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819031417369842,1.0,0.0,0.0,0.3910135328769684,0.4927905797958374,1.0203260458752084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.086669921875,0.0,21.048322677612305,1895.4371337890625,0.0,244.958740234375,0.2455943673849105,1.0,0.0,3.0,1.0,0.0
11985060,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58056640625,0.6918471455574036,0.277506560087204,0.2559144794940948,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807800292969,0.8652620911598206,0.5583481788635254,0.5333796739578247,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5808410644531,0.9820558428764344,0.8061437606811523,0.5642567873001099,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5806884765625,0.7718791365623474,0.3912848234176636,0.3764423131942749,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58056640625,0.690128743648529,0.2755962312221527,1.2694543600082395,288.58074951171875,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2223815917969,288.58123779296875,1.0,0.7105242609977722,1.0,1.0,0.0,1.0,-3.6026294231414795,3.602619171142578,1.035948753269622e-05,2.755497932434082,0.2566081881523132,0.2566081881523132,0.0,271.8409118652344,277.0,7663.06982421875,-0.0,4348.4033203125,1.0,283.1499938964844,287.9842224121094,289.57861328125,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738307058811188,1.0,0.0,0.0,0.3773887753486633,0.492516815662384,9.523863475635608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.75830078125,0.0,20.94736289978028,1895.4371337890625,0.0,231.8275146484375,0.2451062500476837,1.0,0.0,3.0,1.0,0.0
11985120,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58056640625,0.6918471455574036,0.277506560087204,0.2559144794940948,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807800292969,0.8652620911598206,0.5583481788635254,0.5333796739578247,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5808410644531,0.9820558428764344,0.8061437606811523,0.5642567873001099,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5806884765625,0.7718791365623474,0.3912848234176636,0.3764423131942749,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58056640625,0.690128743648529,0.2755962312221527,1.2694543600082395,288.58074951171875,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2223815917969,288.58123779296875,1.0,0.7105242609977722,1.0,1.0,0.0,1.0,-3.6026294231414795,3.602619171142578,1.035948753269622e-05,2.755497932434082,0.2566081881523132,0.2566081881523132,0.0,271.8409118652344,277.0,7663.06982421875,-0.0,4348.4033203125,1.0,283.1499938964844,287.9842224121094,289.57861328125,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738307058811188,1.0,0.0,0.0,0.3773887753486633,0.492516815662384,9.523863475635608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.75830078125,0.0,20.94736289978028,1895.4371337890625,0.0,231.8275146484375,0.2451062500476837,1.0,0.0,3.0,1.0,0.0
11985180,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59527587890625,0.6886601448059082,0.2764107286930084,0.2550822794437408,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5954895019531,0.861680269241333,0.5565858483314514,0.531886637210846,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.9799755811691284,0.8080160617828369,0.5656692981719971,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59539794921875,0.7689608931541443,0.3904920518398285,0.3758541345596313,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59527587890625,0.6872075200080872,0.2748028039932251,1.266661524772644,288.5954895019531,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147827148437,288.5959777832031,1.0,0.7114501595497131,1.0,1.0,0.0,1.0,-3.597463846206665,3.597453594207764,1.032978434523102e-05,2.7515411376953125,0.2465717941522598,0.2465717941522598,0.0,275.0872497558594,280.0,7399.83447265625,-0.0,4354.40380859375,1.0,283.1499938964844,287.9984130859375,289.5429992675781,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650225400924682,1.0,0.0,0.0,0.3632075786590576,0.4921960830688476,8.875373325167857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.667724609375,0.0,20.84271812438965,1895.4371337890625,0.0,217.7986297607422,0.2446057796478271,1.0,0.0,3.0,1.0,0.0
11985240,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59527587890625,0.6886601448059082,0.2764107286930084,0.2550822794437408,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5954895019531,0.861680269241333,0.5565858483314514,0.531886637210846,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.9799755811691284,0.8080160617828369,0.5656692981719971,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59539794921875,0.7689608931541443,0.3904920518398285,0.3758541345596313,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59527587890625,0.6872075200080872,0.2748028039932251,1.266661524772644,288.5954895019531,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147827148437,288.5959777832031,1.0,0.7114501595497131,1.0,1.0,0.0,1.0,-3.597463846206665,3.597453594207764,1.032978434523102e-05,2.7515411376953125,0.2465717941522598,0.2465717941522598,0.0,275.0872497558594,280.0,7399.83447265625,-0.0,4354.40380859375,1.0,283.1499938964844,287.9984130859375,289.5429992675781,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650225400924682,1.0,0.0,0.0,0.3632075786590576,0.4921960830688476,8.875373325167857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.667724609375,0.0,20.84271812438965,1895.4371337890625,0.0,217.7986297607422,0.2446057796478271,1.0,0.0,3.0,1.0,0.0
11985300,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6028137207031,0.6870648264884949,0.2758373916149139,0.2546430826187134,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.8599084615707397,0.5556774735450745,0.5311143398284912,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60308837890625,0.978923499584198,0.8089081645011902,0.5663450956344604,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029357910156,0.7675107717514038,0.3900688588619232,0.3755345344543457,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6028137207031,0.6857414245605469,0.2743767499923706,1.2651311159133911,288.60302734375,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.21099853515625,288.603515625,1.0,0.711871862411499,1.0,1.0,0.0,1.0,-3.5945937633514404,3.59458327293396,1.031329793477198e-05,2.749342203140259,0.2412609457969665,0.2412609457969665,0.0,276.6972961425781,280.0,7264.0966796875,-0.0,4356.5380859375,1.0,283.1499938964844,288.005859375,289.52447509765625,290.0752868652344,293.1499938964844,293.1499938964844,283.1499938964844,18060.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603412210941314,1.0,0.0,0.0,0.3559100925922394,0.4920186400413513,8.564881248673828e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2308.775634765625,0.0,20.78925132751465,1895.4371337890625,0.0,210.4427490234375,0.2443518340587616,1.0,0.0,3.0,1.0,0.0
11985360,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6104431152344,0.6854696273803711,0.2752492129802704,0.2541905045509338,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.8581494688987732,0.5547531247138977,0.5303270220756531,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107482910156,0.9778636693954468,0.8097737431526184,0.5670026540756226,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.610595703125,0.7660673260688782,0.3896297812461853,0.3752000033855438,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6104431152344,0.6842736005783081,0.2739337980747223,1.263524055480957,288.61065673828125,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2072448730469,288.6111755371094,1.0,0.7122703790664673,1.0,1.0,0.0,1.0,-3.591557264328003,3.5915467739105225,1.0295870197296608e-05,2.747015476226806,0.2357663363218307,0.2357663363218307,0.0,278.30096435546875,283.0,7126.25830078125,-0.0,4358.1787109375,1.0,283.1499938964844,288.0135803222656,289.5055847167969,290.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,18061.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555040955543518,1.0,0.0,0.0,0.3485072255134582,0.4918408691883087,8.264829709503374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.19873046875,0.0,20.73558807373047,1895.4371337890625,0.0,202.898193359375,0.2440967559814453,1.0,0.0,3.0,1.0,0.0
11985420,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258850097656,0.682278037071228,0.274027943611145,0.2532453238964081,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.8546663522720337,0.5528554320335388,0.5287068486213684,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261901855469,0.9757170081138612,0.8114235997200012,0.5682622194290161,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7631975412368774,0.3887031376361847,0.3744856715202331,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258850097656,0.68133145570755,0.2729975879192352,1.2600842714309692,288.6260986328125,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1997985839844,288.6266174316406,1.0,0.7130002379417419,1.0,1.0,0.0,1.0,-3.5849881172180176,3.584977865219116,1.0258216207148507e-05,2.7419819831848145,0.2241982370615005,0.2241982370615005,0.0,281.4929504394531,286.0,6844.65478515625,-0.0,4360.01220703125,1.0,283.1499938964844,288.02996826171875,289.4667663574219,289.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,18061.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453800678253174,1.0,0.0,0.0,0.3334008753299713,0.4914752840995788,7.694218595588609e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.138916015625,0.0,20.62775039672852,1895.4371337890625,0.0,187.2336578369141,0.2435845136642456,1.0,0.0,3.0,1.0,0.0
11985480,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258850097656,0.682278037071228,0.274027943611145,0.2532453238964081,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.8546663522720337,0.5528554320335388,0.5287068486213684,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261901855469,0.9757170081138612,0.8114235997200012,0.5682622194290161,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7631975412368774,0.3887031376361847,0.3744856715202331,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258850097656,0.68133145570755,0.2729975879192352,1.2600842714309692,288.6260986328125,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1997985839844,288.6266174316406,1.0,0.7130002379417419,1.0,1.0,0.0,1.0,-3.5849881172180176,3.584977865219116,1.0258216207148507e-05,2.7419819831848145,0.2241982370615005,0.2241982370615005,0.0,281.4929504394531,286.0,6844.65478515625,-0.0,4360.01220703125,1.0,283.1499938964844,288.02996826171875,289.4667663574219,289.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,18061.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453800678253174,1.0,0.0,0.0,0.3334008753299713,0.4914752840995788,7.694218595588609e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.138916015625,0.0,20.62775039672852,1895.4371337890625,0.0,187.2336578369141,0.2435845136642456,1.0,0.0,3.0,1.0,0.0
11985540,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.638916015625,0.6795942783355713,0.2729552686214447,0.2524098753929138,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63916015625,0.8517723083496094,0.5512096881866455,0.5272981524467468,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63922119140625,0.9738819003105164,0.8127231597900391,0.5692615509033203,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390686035156,0.7608011960983276,0.3878735899925232,0.3738382458686828,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.638916015625,0.6788521409034729,0.2721595168113708,1.256964921951294,288.6391296386719,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1935729980469,288.6396484375,1.0,0.7135465145111084,1.0,1.0,0.0,1.0,-3.578958511352539,3.578948497772217,1.0223715435131451e-05,2.7373616695404053,0.2138565927743911,0.2138565927743911,0.0,284.1625061035156,286.0,6602.78271484375,-0.0,4360.087890625,1.0,283.1499938964844,288.0449523925781,289.43316650390625,289.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18061.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364344239234924,1.0,0.0,0.0,0.3204313516616821,0.4911614954471588,7.242727750877975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.250244140625,0.0,20.53714942932129,1895.4371337890625,0.0,173.453369140625,0.2431539446115493,1.0,0.0,3.0,1.0,0.0
11985600,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.6790832281112671,0.2727465629577636,0.2522469162940979,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416320800781,0.851224422454834,0.5508913397789001,0.5270253419876099,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416931152344,0.9735292196273804,0.8129624724388123,0.569446325302124,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415405273437,0.7603464722633362,0.3877107203006744,0.3737104535102844,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.6783795952796936,0.2719951272010803,1.2563496828079224,288.6416015625,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1923828125,288.6421203613281,1.0,0.7136445045471191,1.0,1.0,0.0,1.0,-3.5777626037597656,3.577752590179444,1.0216878763458226e-05,2.736445188522339,0.2118267863988876,0.2118267863988876,0.0,284.6701965332031,289.0,6556.392578125,-0.0,4359.96826171875,1.0,283.1499938964844,288.04791259765625,289.4266967773437,289.9257202148437,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346929252147674,1.0,0.0,0.0,0.3179434239864349,0.4911037385463714,7.159654646926583e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.921630859375,0.0,20.520029067993164,1895.4371337890625,0.0,170.76968383789062,0.2430722564458847,1.0,0.0,3.0,1.0,0.0
11985660,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.6758843064308167,0.2714050710201263,0.2511956393718719,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65704345703125,0.8478183150291443,0.5488599538803101,0.5252819657325745,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6571044921875,0.9712953567504884,0.8143884539604187,0.5705538988113403,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6569519042969,0.7575106620788574,0.3866513967514038,0.3728736639022827,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.6754179000854492,0.2709275484085083,1.2523276805877686,288.65704345703125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1850280761719,288.65753173828125,1.0,0.7142072319984436,1.0,1.0,0.0,1.0,-3.569887161254883,3.569876909255981,1.017191789287608e-05,2.73041033744812,0.1986254006624221,0.1986254006624221,0.0,287.83819580078125,277.0,6263.28125,-0.0,4358.10498046875,1.0,283.1499938964844,288.0678100585937,289.385498046875,289.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234932422637939,1.0,0.0,0.0,0.302213579416275,0.4907411634922027,6.657384421515644e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.1243896484373,0.0,20.41354751586914,1895.4371337890625,0.0,153.43975830078125,0.2425635010004043,1.0,0.0,3.0,1.0,0.0
11985720,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.6758843064308167,0.2714050710201263,0.2511956393718719,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65704345703125,0.8478183150291443,0.5488599538803101,0.5252819657325745,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6571044921875,0.9712953567504884,0.8143884539604187,0.5705538988113403,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6569519042969,0.7575106620788574,0.3866513967514038,0.3728736639022827,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.6754179000854492,0.2709275484085083,1.2523276805877686,288.65704345703125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1850280761719,288.65753173828125,1.0,0.7142072319984436,1.0,1.0,0.0,1.0,-3.569887161254883,3.569876909255981,1.017191789287608e-05,2.73041033744812,0.1986254006624221,0.1986254006624221,0.0,287.83819580078125,277.0,6263.28125,-0.0,4358.10498046875,1.0,283.1499938964844,288.0678100585937,289.385498046875,289.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234932422637939,1.0,0.0,0.0,0.302213579416275,0.4907411634922027,6.657384421515644e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.1243896484373,0.0,20.41354751586914,1895.4371337890625,0.0,153.43975830078125,0.2425635010004043,1.0,0.0,3.0,1.0,0.0
11985780,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.671142578125,0.6766412258148193,0.2700204849243164,0.2498403936624527,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713256835937,0.8490749597549438,0.5467685461044312,0.5232072472572327,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67138671875,0.9743956327438354,0.8157108426094055,0.5713872313499451,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712341308594,0.758860170841217,0.3855333030223846,0.3717058002948761,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.671142578125,0.6764002442359924,0.2698056399822235,1.2467494010925293,288.6713256835937,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17779541015625,288.6717529296875,1.0,0.7106030583381653,1.0,1.0,0.0,1.0,-3.5586514472961426,3.5586414337158203,1.0108104106620884e-05,2.7218587398529053,0.1845922023057937,0.1845922023057937,0.0,283.9191589355469,265.0,5966.53857421875,-0.0,4304.1396484375,1.0,283.1499938964844,288.0897216796875,289.3434143066406,289.798828125,293.1499938964844,293.1499938964844,283.1499938964844,18060.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118552565574646,1.0,0.0,0.0,0.2863249480724334,0.4903996586799621,6.184830425581822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.410888671875,0.0,20.30942344665528,1895.4371337890625,0.0,135.172119140625,0.2420620620250702,1.0,0.0,3.0,1.0,0.0
11985840,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.671142578125,0.6766412258148193,0.2700204849243164,0.2498403936624527,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713256835937,0.8490749597549438,0.5467685461044312,0.5232072472572327,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67138671875,0.9743956327438354,0.8157108426094055,0.5713872313499451,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712341308594,0.758860170841217,0.3855333030223846,0.3717058002948761,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.671142578125,0.6764002442359924,0.2698056399822235,1.2467494010925293,288.6713256835937,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17779541015625,288.6717529296875,1.0,0.7106030583381653,1.0,1.0,0.0,1.0,-3.5586514472961426,3.5586414337158203,1.0108104106620884e-05,2.7218587398529053,0.1845922023057937,0.1845922023057937,0.0,283.9191589355469,265.0,5966.53857421875,-0.0,4304.1396484375,1.0,283.1499938964844,288.0897216796875,289.3434143066406,289.798828125,293.1499938964844,293.1499938964844,283.1499938964844,18060.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118552565574646,1.0,0.0,0.0,0.2863249480724334,0.4903996586799621,6.184830425581822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.410888671875,0.0,20.30942344665528,1895.4371337890625,0.0,135.172119140625,0.2420620620250702,1.0,0.0,3.0,1.0,0.0
11985900,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778564453125,0.677990198135376,0.2693241536617279,0.2490952312946319,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6780700683594,0.8508456349372864,0.5457074046134949,0.522088885307312,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781311035156,0.9771780371665956,0.8163377046585083,0.5717315673828125,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.677978515625,0.760563313961029,0.3849601745605469,0.3710418343544006,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778564453125,0.6778572201728821,0.2692343294620514,1.2435941696166992,288.67803955078125,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1743469238281,288.678466796875,1.0,0.7079973220825195,1.0,1.0,0.0,1.0,-3.5522289276123047,3.552218675613404,1.007164337352151e-05,2.7169432640075684,0.1772252470254898,0.1772252470254898,0.0,280.28692626953125,265.0,5817.21337890625,-0.0,4264.98876953125,1.0,283.1499938964844,288.1015625,289.32208251953125,289.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18059.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058666288852691,1.0,0.0,0.0,0.2783125638961792,0.4902344644069671,5.957737414519215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.1678466796875,0.0,20.258207321166992,1895.4371337890625,0.0,125.60868072509766,0.2418143451213836,1.0,0.0,3.0,1.0,0.0
11985960,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.6797572374343872,0.2686250507831573,0.2483246177434921,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6846008300781,0.8531131148338318,0.5446364283561707,0.5209368467330933,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6846618652344,0.9804121851921082,0.8169415593147278,0.5720421671867371,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845397949219,0.7627149224281311,0.3843782842159271,0.3703451752662658,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.6797307729721069,0.2686574757099151,1.2402969598770142,288.6846008300781,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17095947265625,288.6849975585937,1.0,0.7050456404685974,1.0,1.0,0.0,1.0,-3.54548454284668,3.5454745292663574,1.0033418220700696e-05,2.711778402328491,0.1696220189332962,0.1696220189332962,0.0,276.01336669921875,253.0,5667.65283203125,-0.0,4221.236328125,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18059.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997794449329376,1.0,0.0,0.0,0.270272821187973,0.4900781810283661,5.7364997196884815e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.81396484375,0.0,20.20781517028809,1895.4371337890625,0.0,115.74005126953124,0.2415691167116165,1.0,0.0,3.0,1.0,0.0
