time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69683837890625,0.6841877102851868,0.267214834690094,0.2467322945594787,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.697021484375,0.8587387800216675,0.5424649715423584,0.5185621380805969,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69708251953125,0.987613320350647,0.8180835843086243,0.572586715221405,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.69696044921875,0.7680017948150635,0.3831878304481506,0.3688837587833404,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69683837890625,0.6843740940093994,0.2674871683120727,1.2334219217300415,288.697021484375,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16436767578125,288.6973876953125,1.0,0.6984864473342896,1.0,1.0,0.0,1.0,-3.531337261199951,3.531327486038208,9.95345544652082e-06,2.700939178466797,0.1537635624408722,0.1537635624408722,0.0,266.3116455078125,241.0,5369.94287109375,-0.0,4125.517578125,1.0,283.1499938964844,288.1415100097656,289.2854309082031,289.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,18057.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919499278068542,1.0,0.0,0.0,0.2542265653610229,0.4898167252540588,5.312477124874704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.02099609375,0.0,20.11073875427246,1895.4371337890625,0.0,88.58436584472656,0.2410888969898224,1.0,0.0,3.0,1.0,0.0
11986080,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69683837890625,0.6841877102851868,0.267214834690094,0.2467322945594787,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.697021484375,0.8587387800216675,0.5424649715423584,0.5185621380805969,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69708251953125,0.987613320350647,0.8180835843086243,0.572586715221405,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.69696044921875,0.7680017948150635,0.3831878304481506,0.3688837587833404,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69683837890625,0.6843740940093994,0.2674871683120727,1.2334219217300415,288.697021484375,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16436767578125,288.6973876953125,1.0,0.6984864473342896,1.0,1.0,0.0,1.0,-3.531337261199951,3.531327486038208,9.95345544652082e-06,2.700939178466797,0.1537635624408722,0.1537635624408722,0.0,266.3116455078125,241.0,5369.94287109375,-0.0,4125.517578125,1.0,283.1499938964844,288.1415100097656,289.2854309082031,289.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,18057.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919499278068542,1.0,0.0,0.0,0.2542265653610229,0.4898167252540588,5.312477124874704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.02099609375,0.0,20.11073875427246,1895.4371337890625,0.0,88.58436584472656,0.2410888969898224,1.0,0.0,3.0,1.0,0.0
11986140,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7052307128906,0.6880055665969849,0.2661811113357544,0.2455471605062484,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7054138183594,0.8635797500610352,0.5408675074577332,0.5167967081069946,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7054748535156,0.9931344389915466,0.818846583366394,0.5729206204414368,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.705322265625,0.7725171446800232,0.3823013603687286,0.3677801489830017,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7052307128906,0.6883472204208374,0.2666245400905609,1.2282687425613403,288.7054138183594,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15972900390625,288.70574951171875,1.0,0.6933583617210388,1.0,1.0,0.0,1.0,-3.5206618309021,3.5206520557403564,9.8933232948184e-06,2.692758083343506,0.1417389810085296,0.1417389810085296,0.0,258.66766357421875,241.0,5156.4482421875,-0.0,4051.821533203125,1.0,283.1499938964844,288.1634521484375,289.2804870605469,289.6670837402344,293.1499938964844,293.1499938964844,283.1499938964844,18055.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916848659515381,1.0,0.0,0.0,0.2426856309175491,0.4896625578403473,5.020150961598801e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.8109130859375,0.0,20.04369354248047,1895.4371337890625,0.0,86.96581268310547,0.2407517433166504,1.0,0.0,3.0,1.0,0.0
11986200,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083435058594,0.6895961165428162,0.2657785415649414,0.2450836598873138,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7085266113281,0.8656013011932373,0.5402447581291199,0.5161064267158508,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70855712890625,0.9952871203422546,0.8191248178482056,0.5730360746383667,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7084350585937,0.7743954658508301,0.3819529116153717,0.367345243692398,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083435058594,0.6899980902671814,0.2662875652313232,1.2262471914291382,288.70849609375,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1579284667969,288.7088317871094,1.0,0.6913182735443115,1.0,1.0,0.0,1.0,-3.516457319259644,3.5164475440979004,9.869690074992832e-06,2.689535617828369,0.1369720697402954,0.1369720697402954,0.0,255.6287536621093,229.0,5074.60986328125,-0.0,4022.74169921875,1.0,283.1499938964844,288.1724853515625,289.27197265625,289.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,18055.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291635513305664,1.0,0.0,0.0,0.238254427909851,0.4896093010902405,4.910408524239074e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.8988037109375,0.0,20.01853370666504,1895.4371337890625,0.0,86.66307067871094,0.2406242042779922,1.0,0.0,3.0,1.0,0.0
11986260,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182006835937,0.6949281096458435,0.2642850279808044,0.243421658873558,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182922363281,0.8724738359451294,0.5379467606544495,0.513617753982544,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7183532714844,0.9990000128746032,0.8203445076942444,0.5680076479911804,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.71826171875,0.7807784080505371,0.380644142627716,0.365776926279068,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182006835937,0.6955494284629822,0.2650307714939117,1.2190005779266355,288.7182922363281,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15252685546875,288.71844482421875,1.0,0.683428943157196,1.0,1.0,0.0,1.0,-3.4952280521392822,3.495218276977539,9.751494872034527e-06,2.6735265254974365,0.1192112490534782,0.1192112490534782,0.0,245.3211669921875,217.0,4781.59912109375,-0.0,3906.5078125,1.0,283.1499938964844,288.2074584960937,289.23004150390625,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907425165176391,1.0,0.0,0.0,0.2224376499652862,0.4894677996635437,4.5287977812336075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.26806640625,0.0,19.931854248046875,1895.4371337890625,0.0,81.12810516357422,0.2401769161224365,1.0,0.0,3.0,1.0,0.0
11986320,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182006835937,0.6949281096458435,0.2642850279808044,0.243421658873558,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182922363281,0.8724738359451294,0.5379467606544495,0.513617753982544,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7183532714844,0.9990000128746032,0.8203445076942444,0.5680076479911804,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.71826171875,0.7807784080505371,0.380644142627716,0.365776926279068,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182006835937,0.6955494284629822,0.2650307714939117,1.2190005779266355,288.7182922363281,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15252685546875,288.71844482421875,1.0,0.683428943157196,1.0,1.0,0.0,1.0,-3.4952280521392822,3.495218276977539,9.751494872034527e-06,2.6735265254974365,0.1192112490534782,0.1192112490534782,0.0,245.3211669921875,217.0,4781.59912109375,-0.0,3906.5078125,1.0,283.1499938964844,288.2074584960937,289.23004150390625,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907425165176391,1.0,0.0,0.0,0.2224376499652862,0.4894677996635437,4.5287977812336075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.26806640625,0.0,19.931854248046875,1895.4371337890625,0.0,81.12810516357422,0.2401769161224365,1.0,0.0,3.0,1.0,0.0
11986380,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7231140136719,0.6995868682861328,0.2626955211162567,0.2417232692241668,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7231750488281,0.8786508440971375,0.5355298519134521,0.5110726356506348,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72320556640625,0.9990000128746032,0.8232130408287048,0.5535330772399902,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72314453125,0.7865021228790283,0.3792160451412201,0.3641526699066162,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7231140136719,0.7004405856132507,0.2636936604976654,1.2116204500198364,288.7231750488281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1546630859375,288.7231750488281,1.0,0.6742622256278992,1.0,1.0,0.0,1.0,-3.461481094360352,3.4614715576171875,9.5640343715786e-06,2.647688627243042,0.1003942936658859,0.1003942936658859,0.0,235.679428100586,205.0,4490.3125,-0.0,3765.452880859375,1.0,283.1499938964844,288.2455139160156,289.1856689453125,289.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,18051.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892913818359375,1.0,0.0,0.0,0.2068159878253936,0.4893731772899627,4.165610523187979e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.470458984375,0.0,19.850116729736328,1895.4371337890625,0.0,72.09159088134766,0.2397472560405731,1.0,0.0,3.0,1.0,0.0
11986440,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7231140136719,0.6995868682861328,0.2626955211162567,0.2417232692241668,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7231750488281,0.8786508440971375,0.5355298519134521,0.5110726356506348,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72320556640625,0.9990000128746032,0.8232130408287048,0.5535330772399902,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72314453125,0.7865021228790283,0.3792160451412201,0.3641526699066162,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7231140136719,0.7004405856132507,0.2636936604976654,1.2116204500198364,288.7231750488281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1546630859375,288.7231750488281,1.0,0.6742622256278992,1.0,1.0,0.0,1.0,-3.461481094360352,3.4614715576171875,9.5640343715786e-06,2.647688627243042,0.1003942936658859,0.1003942936658859,0.0,235.679428100586,205.0,4490.3125,-0.0,3765.452880859375,1.0,283.1499938964844,288.2455139160156,289.1856689453125,289.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,18051.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892913818359375,1.0,0.0,0.0,0.2068159878253936,0.4893731772899627,4.165610523187979e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.470458984375,0.0,19.850116729736328,1895.4371337890625,0.0,72.09159088134766,0.2397472560405731,1.0,0.0,3.0,1.0,0.0
11986500,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7249450683594,0.7022510170936584,0.2618804275989532,0.2408420890569687,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7249755859375,0.8821905255317688,0.5342904329299927,0.5097569823265076,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7250061035156,0.9990000128746032,0.8251459002494812,0.545625627040863,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7249755859375,0.7897512912750244,0.378463864326477,0.3632930517196655,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7249450683594,0.7032307386398315,0.2630151808261871,1.207812786102295,288.7249755859375,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.15802001953125,288.7249755859375,1.0,0.6693772077560425,1.0,1.0,0.0,1.0,-3.443711042404175,3.44370174407959,9.466040864936076e-06,2.634078025817871,0.0905855819582939,0.0905855819582939,0.0,230.5385589599609,205.0,4347.25537109375,-0.0,3691.571533203125,1.0,283.1499938964844,288.2657775878906,289.1642761230469,289.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18050.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885525822639465,1.0,0.0,0.0,0.1991054713726043,0.4893539249897003,3.990749952720307e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.114501953125,0.0,19.81151580810547,1895.4371337890625,0.0,67.54558563232422,0.2395396679639816,1.0,0.0,3.0,1.0,0.0
11986560,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264709472656,0.7051106691360474,0.2610524296760559,0.2399444431066513,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265319824219,0.8860011100769043,0.5330310463905334,0.5084171891212463,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265319824219,0.9990000128746032,0.8273029923439026,0.5373679399490356,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265014648437,0.7932267785072327,0.3776836991310119,0.3624022901058197,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264709472656,0.7062240839004517,0.2623314559459686,1.203957438468933,288.7265319824219,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1622314453125,288.7265014648437,1.0,0.664326012134552,1.0,1.0,0.0,1.0,-3.42537808418274,3.425368547439575,9.365462574351112e-06,2.620032548904419,0.0804951637983322,0.0804951637983322,0.0,225.25119018554688,193.0,4205.658203125,-0.0,3616.16845703125,1.0,283.1499938964844,288.28717041015625,289.1431579589844,289.46514892578125,293.1499938964844,293.1499938964844,283.1499938964844,18048.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878274917602539,1.0,0.0,0.0,0.1914704293012619,0.489346832036972,3.8201859453579345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.2359619140625,0.0,19.7742862701416,1895.4371337890625,0.0,63.14750671386719,0.2393370121717453,1.0,0.0,3.0,1.0,0.0
11986620,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72882080078125,0.7112933993339539,0.2593665421009063,0.2381135374307632,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7288513183594,0.894352376461029,0.5304651856422424,0.5056838989257812,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7288818359375,0.9990000128746032,0.8321152925491333,0.5200538635253906,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7288513183594,0.8007811903953552,0.3760587573051452,0.3605492413043976,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72882080078125,0.7126420736312866,0.2609516382217407,1.1961512565612793,288.7288513183594,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1723022460937,288.7287902832031,1.0,0.6538583636283875,1.0,1.0,0.0,1.0,-3.3874411582946777,3.3874318599700928,9.15902364795329e-06,2.590962171554565,0.0595832951366901,0.0595832951366901,0.0,214.4223022460937,196.0,3929.01806640625,-0.0,3463.114501953125,1.0,283.1499938964844,288.3329467773437,289.10113525390625,289.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18046.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286383718252182,1.0,0.0,0.0,0.1765543967485427,0.4894337952136993,3.493696221212872e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1210.4051513671875,0.0,19.706228256225582,1895.4371337890625,0.0,54.61375427246094,0.2389493882656097,1.0,0.0,3.0,1.0,0.0
11986680,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72882080078125,0.7112933993339539,0.2593665421009063,0.2381135374307632,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7288513183594,0.894352376461029,0.5304651856422424,0.5056838989257812,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7288818359375,0.9990000128746032,0.8321152925491333,0.5200538635253906,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7288513183594,0.8007811903953552,0.3760587573051452,0.3605492413043976,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72882080078125,0.7126420736312866,0.2609516382217407,1.1961512565612793,288.7288513183594,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1723022460937,288.7287902832031,1.0,0.6538583636283875,1.0,1.0,0.0,1.0,-3.3874411582946777,3.3874318599700928,9.15902364795329e-06,2.590962171554565,0.0595832951366901,0.0595832951366901,0.0,214.4223022460937,196.0,3929.01806640625,-0.0,3463.114501953125,1.0,283.1499938964844,288.3329467773437,289.10113525390625,289.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18046.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286383718252182,1.0,0.0,0.0,0.1765543967485427,0.4894337952136993,3.493696221212872e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1210.4051513671875,0.0,19.706228256225582,1895.4371337890625,0.0,54.61375427246094,0.2389493882656097,1.0,0.0,3.0,1.0,0.0
11986740,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.7136140465736389,0.2578047215938568,0.2365613430738449,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73211669921875,0.8979052305221558,0.528079628944397,0.5032909512519836,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7321472167969,0.9990000128746032,0.8364699482917786,0.5116546750068665,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.8040323257446289,0.3745198547840118,0.3589480817317962,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.7152063846588135,0.2596923112869262,1.1897261142730713,288.73211669921875,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1808166503906,288.73223876953125,1.0,0.6482446193695068,1.0,1.0,0.0,1.0,-3.362915515899658,3.3629064559936523,9.026078259921633e-06,2.571894407272339,0.0394662767648696,0.0394662767648696,0.0,208.9703826904297,196.0,3684.274169921875,-0.0,3374.7333984375,1.0,283.1499938964844,288.3789978027344,289.0628662109375,289.3441467285156,293.1499938964844,293.1499938964844,283.1499938964844,18043.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850462198257446,1.0,0.0,0.0,0.163286954164505,0.48959881067276,3.2099534141849517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1128.523681640625,0.0,19.650388717651367,1895.4371337890625,0.0,46.99300003051758,0.2386146634817123,1.0,0.0,3.0,1.0,0.0
11986800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7324523925781,0.7136918902397156,0.2576670050621032,0.2364309281110763,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325439453125,0.898052453994751,0.527870237827301,0.5030873417854309,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325744628906,0.9990000128746032,0.83680260181427,0.5112038254737854,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325134277344,0.8041710257530212,0.374383270740509,0.3588125705718994,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7324523925781,0.7153075337409973,0.2595815360546112,1.189193844795227,288.7325439453125,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1812744140625,288.7326354980469,1.0,0.6478719711303711,1.0,1.0,0.0,1.0,-3.361167430877685,3.36115837097168,9.016662261274178e-06,2.570544004440308,0.0376792810857296,0.0376792810857296,0.0,208.659408569336,199.0,3663.412841796875,-0.0,3368.923095703125,1.0,283.1499938964844,288.3832092285156,289.0595703125,289.3392028808594,293.1499938964844,293.1499938964844,283.1499938964844,18043.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849294245243072,1.0,0.0,0.0,0.1621573269367218,0.4896175265312195,3.186058084025944e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.5443115234375,0.0,19.645864486694336,1895.4371337890625,0.0,46.34058380126953,0.2385866045951843,1.0,0.0,3.0,1.0,0.0
11986860,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73834228515625,0.7134382128715515,0.2559079825878143,0.2348200231790542,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7384338378906,0.8982776403427124,0.5252147316932678,0.5005620718002319,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73846435546875,0.9990000128746032,0.840324342250824,0.5082668662071228,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7384033203125,0.8044636249542236,0.3726312220096588,0.3571307957172394,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73834228515625,0.715364396572113,0.2581586539745331,1.1826503276824951,288.7384338378906,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.18341064453125,288.7386169433594,1.0,0.6444112062454224,1.0,1.0,0.0,1.0,-3.342759132385254,3.342750072479248,8.917843842937145e-06,2.5563395023345947,0.0148260043933987,0.0148260043933987,0.0,206.30162048339844,202.0,3407.35498046875,-0.0,3313.2958984375,1.0,283.1499938964844,288.43829345703125,289.0187072753906,289.27813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18039.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834675908088684,1.0,0.0,0.0,0.1483763456344604,0.4898960292339325,2.8975750687720847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.21630859375,0.0,19.59333610534668,1895.4371337890625,0.0,38.3508186340332,0.2382501512765884,1.0,0.0,3.0,1.0,0.0
11986920,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73834228515625,0.7134382128715515,0.2559079825878143,0.2348200231790542,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7384338378906,0.8982776403427124,0.5252147316932678,0.5005620718002319,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73846435546875,0.9990000128746032,0.840324342250824,0.5082668662071228,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7384033203125,0.8044636249542236,0.3726312220096588,0.3571307957172394,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73834228515625,0.715364396572113,0.2581586539745331,1.1826503276824951,288.7384338378906,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.18341064453125,288.7386169433594,1.0,0.6444112062454224,1.0,1.0,0.0,1.0,-3.342759132385254,3.342750072479248,8.917843842937145e-06,2.5563395023345947,0.0148260043933987,0.0148260043933987,0.0,206.30162048339844,202.0,3407.35498046875,-0.0,3313.2958984375,1.0,283.1499938964844,288.43829345703125,289.0187072753906,289.27813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18039.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834675908088684,1.0,0.0,0.0,0.1483763456344604,0.4898960292339325,2.8975750687720847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.21630859375,0.0,19.59333610534668,1895.4371337890625,0.0,38.3508186340332,0.2382501512765884,1.0,0.0,3.0,1.0,0.0
11986980,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0002136230469,0.7118768692016602,0.2546019852161407,0.233407124876976,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0082702636719,0.8967269062995911,0.523190438747406,0.4983164072036743,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01043701171875,0.9990000128746032,0.84389328956604,0.5085370540618896,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.005126953125,0.8031706213951111,0.3713192939758301,0.3556448221206665,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0003662109375,0.7140741348266602,0.257032036781311,1.1767703294754028,289.0078125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1884460449219,289.0257873535156,1.0,0.6425992250442505,1.0,1.0,0.0,1.0,-3.3298141956329346,3.329805374145508,8.848534889693838e-06,2.546294450759888,5.551115123125783e-17,5.551115123125783e-17,0.0,205.81021118164065,205.0,2025.65576171875,-0.0,3281.1376953125,1.0,283.14971923828125,288.5113830566406,288.92352294921875,289.0382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18483.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2739763855934143,1.0,0.0,0.0,9.275542106479406e-05,0.4303674697875976,1.7589176642962556e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,31.11958122253418,0.0,16.887359619140625,1895.4371337890625,0.0,0.8503866195678711,0.2335763871669769,1.0,0.0,3.0,1.0,0.0
11987040,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0002136230469,0.7118768692016602,0.2546019852161407,0.233407124876976,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0082702636719,0.8967269062995911,0.523190438747406,0.4983164072036743,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01043701171875,0.9990000128746032,0.84389328956604,0.5085370540618896,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.005126953125,0.8031706213951111,0.3713192939758301,0.3556448221206665,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0003662109375,0.7140741348266602,0.257032036781311,1.1767703294754028,289.0078125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1884460449219,289.0257873535156,1.0,0.6425992250442505,1.0,1.0,0.0,1.0,-3.3298141956329346,3.329805374145508,8.848534889693838e-06,2.546294450759888,5.551115123125783e-17,5.551115123125783e-17,0.0,205.81021118164065,205.0,2025.65576171875,-0.0,3281.1376953125,1.0,283.14971923828125,288.5113830566406,288.92352294921875,289.0382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18483.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2739763855934143,1.0,0.0,0.0,9.275542106479406e-05,0.4303674697875976,1.7589176642962556e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,31.11958122253418,0.0,16.887359619140625,1895.4371337890625,0.0,0.8503866195678711,0.2335763871669769,1.0,0.0,3.0,1.0,0.0
11987100,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044982910156,0.7118658423423767,0.254729300737381,0.2332845032215118,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098693847656,0.8966909646987915,0.5232253074645996,0.4980194270610809,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2112731933594,0.9990000128746032,0.8470104932785034,0.5082932710647583,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2077941894531,0.8032057285308838,0.3714654147624969,0.3555197119712829,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2046203613281,0.7140311598777771,0.2570801079273224,1.1759910583496094,289.2095642089844,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2027893066406,289.22125244140625,1.0,0.6422978639602661,1.0,1.0,0.0,1.0,-3.3279194831848145,3.327910661697388,8.838165740598924e-06,2.544727802276612,5.551115123125783e-17,5.551115123125783e-17,0.0,205.5912170410156,205.0,1332.374267578125,-0.0,3275.62060546875,1.0,283.1495056152344,288.51129150390625,288.7865600585937,288.8676452636719,293.1499938964844,293.1499938964844,283.1499938964844,18142.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2504239380359649,1.0,0.0,0.0,1.6370564480894245e-05,0.4576516449451446,3.1043440387734655e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4163013398647308,0.0,17.719181060791016,1895.4371337890625,0.0,0.0,0.233341708779335,1.0,0.0,3.0,1.0,0.0
11987160,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.7122604250907898,0.2550330758094787,0.2334825992584228,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367614746094,0.8970329761505127,0.523496687412262,0.4981726706027984,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3376159667969,0.9990000128746032,0.8503853678703308,0.5078856945037842,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3354797363281,0.8036177158355713,0.3718353807926178,0.3557673096656799,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335266113281,0.7143592238426208,0.2573430836200714,1.1766912937164309,289.3365478515625,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2188720703125,289.3437194824219,1.0,0.642397403717041,1.0,1.0,0.0069330777041614,1.0,-3.328986644744873,3.328966856002808,1.969042932614684e-05,2.5454704761505127,5.551115123125783e-17,5.551115123125783e-17,0.0,205.4349670410156,208.0,866.8306274414062,-0.0,3277.148193359375,1.0,283.1494445800781,288.5112609863281,288.6417236328125,288.7181701660156,293.1499938964844,293.1499938964844,283.1499938964844,17995.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2135308384895324,1.0,0.0,0.0,1.597890332050156e-05,0.4727246165275574,3.0300734794527773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1136876717209816,0.0,18.20810317993164,1895.4371337890625,0.0,0.0,0.2334997951984405,1.0,0.0,3.0,1.0,0.0
11987220,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.7124030590057373,0.2553658187389374,0.2338995337486267,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8968711495399475,0.5236763954162598,0.4985020458698272,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4540100097656,0.9990000128746032,0.8563942909240723,0.5084883570671082,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533996582031,0.8037737607955933,0.3723922967910766,0.356391578912735,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.7145735025405884,0.2578484117984772,1.1791651248931885,289.4537048339844,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2421569824219,289.4557800292969,1.0,0.6434307098388672,1.0,1.0,0.020799234509468,1.0,-3.334333658218384,3.3342347145080566,9.905079059535636e-05,2.549473524093628,5.551115123125783e-17,5.551115123125783e-17,0.0,205.9893035888672,211.0,344.7904052734375,-0.0,3292.40087890625,1.0,283.1493225097656,288.5111999511719,288.3714904785156,288.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,17922.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1054068580269813,1.0,0.0,0.0,1.5916797565296292e-05,0.4891828000545501,3.0182963333541535e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1230209022760391,0.0,18.82514953613281,1895.4371337890625,0.0,0.0,0.2341624051332473,1.0,0.0,3.0,1.0,0.0
11987280,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.7124030590057373,0.2553658187389374,0.2338995337486267,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8968711495399475,0.5236763954162598,0.4985020458698272,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4540100097656,0.9990000128746032,0.8563942909240723,0.5084883570671082,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533996582031,0.8037737607955933,0.3723922967910766,0.356391578912735,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45281982421875,0.7145735025405884,0.2578484117984772,1.1791651248931885,289.4537048339844,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2421569824219,289.4557800292969,1.0,0.6434307098388672,1.0,1.0,0.020799234509468,1.0,-3.334333658218384,3.3342347145080566,9.905079059535636e-05,2.549473524093628,5.551115123125783e-17,5.551115123125783e-17,0.0,205.9893035888672,211.0,344.7904052734375,-0.0,3292.40087890625,1.0,283.1493225097656,288.5111999511719,288.3714904785156,288.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,17922.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1054068580269813,1.0,0.0,0.0,1.5916797565296292e-05,0.4891828000545501,3.0182963333541535e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1230209022760391,0.0,18.82514953613281,1895.4371337890625,0.0,0.0,0.2341624051332473,1.0,0.0,3.0,1.0,0.0
11987340,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.47528076171875,0.7107588648796082,0.2549785673618316,0.2337852567434311,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.894653856754303,0.5229084491729736,0.4980811178684234,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.9990000128746032,0.8606913685798645,0.5117325782775879,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752502441406,0.8021043539047241,0.3722342848777771,0.3564938902854919,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47528076171875,0.7132818102836609,0.257862240076065,1.1801917552947998,289.4752197265625,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.24859619140625,289.4750671386719,1.0,0.6450199484825134,1.0,1.0,0.0346653908491134,1.0,-3.338953018188477,3.338517427444458,0.0004355041601229,2.552727460861206,5.551115123125783e-17,5.551115123125783e-17,0.0,207.835678100586,214.0,111.68624877929688,-0.0,3313.39990234375,1.0,283.149169921875,288.5111389160156,288.12579345703125,288.1889343261719,293.1499938964844,293.1499938964844,283.1499938964844,17940.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933384929667227e-05,0.4959462881088257,3.021441874907077e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1249753236770629,0.0,19.128501892089844,1895.4371337890625,0.0,0.0,0.2346991002559662,1.0,0.0,3.0,1.0,0.0
11987400,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.47528076171875,0.7107588648796082,0.2549785673618316,0.2337852567434311,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.894653856754303,0.5229084491729736,0.4980811178684234,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.9990000128746032,0.8606913685798645,0.5117325782775879,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752502441406,0.8021043539047241,0.3722342848777771,0.3564938902854919,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47528076171875,0.7132818102836609,0.257862240076065,1.1801917552947998,289.4752197265625,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.24859619140625,289.4750671386719,1.0,0.6450199484825134,1.0,1.0,0.0346653908491134,1.0,-3.338953018188477,3.338517427444458,0.0004355041601229,2.552727460861206,5.551115123125783e-17,5.551115123125783e-17,0.0,207.835678100586,214.0,111.68624877929688,-0.0,3313.39990234375,1.0,283.149169921875,288.5111389160156,288.12579345703125,288.1889343261719,293.1499938964844,293.1499938964844,283.1499938964844,17940.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933384929667227e-05,0.4959462881088257,3.021441874907077e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1249753236770629,0.0,19.128501892089844,1895.4371337890625,0.0,0.0,0.2346991002559662,1.0,0.0,3.0,1.0,0.0
11987460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47344970703125,0.7074623107910156,0.2539480328559875,0.2330921590328216,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4739990234375,0.8907053470611572,0.5213159322738647,0.4968639314174652,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.47418212890625,0.9990000128746032,0.8633832931518555,0.5171020030975342,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.7988132834434509,0.3713706135749817,0.355939507484436,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.7104918360710144,0.257286936044693,1.178758978843689,289.4739685058594,290.7821044921875,289.4466857910156,285.8399963378906,289.4976806640625,297.24200439453125,289.4754943847656,1.0,0.6467000842094421,1.0,1.0,0.08203736692667,1.0,-3.340726852416992,3.318107843399048,0.0226190853863954,2.5320777893066406,5.551115123125783e-17,5.551115123125783e-17,0.0,210.61444091796875,217.0,40.24990081787109,-0.0,3333.08642578125,1.0,283.1490478515625,288.5110778808594,287.90203857421875,287.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,17966.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595639878360089e-05,0.4985763132572174,3.025806059701876e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.125337466597557,0.0,19.26593399047852,1895.4371337890625,0.0,0.0,0.2350066006183624,1.0,0.0,3.0,1.0,0.0
11987520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47344970703125,0.7074623107910156,0.2539480328559875,0.2330921590328216,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4739990234375,0.8907053470611572,0.5213159322738647,0.4968639314174652,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.47418212890625,0.9990000128746032,0.8633832931518555,0.5171020030975342,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.7988132834434509,0.3713706135749817,0.355939507484436,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.7104918360710144,0.257286936044693,1.178758978843689,289.4739685058594,290.7821044921875,289.4466857910156,285.8399963378906,289.4976806640625,297.24200439453125,289.4754943847656,1.0,0.6467000842094421,1.0,1.0,0.08203736692667,1.0,-3.340726852416992,3.318107843399048,0.0226190853863954,2.5320777893066406,5.551115123125783e-17,5.551115123125783e-17,0.0,210.61444091796875,217.0,40.24990081787109,-0.0,3333.08642578125,1.0,283.1490478515625,288.5110778808594,287.90203857421875,287.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,17966.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595639878360089e-05,0.4985763132572174,3.025806059701876e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.125337466597557,0.0,19.26593399047852,1895.4371337890625,0.0,0.0,0.2350066006183624,1.0,0.0,3.0,1.0,0.0
11987580,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.70635986328125,0.7036235332489014,0.2531132698059082,0.2322921156883239,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7142028808594,0.8862316012382507,0.5200340151786804,0.4955354034900665,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.716552734375,0.9990000128746032,0.8662063479423523,0.5233544707298279,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7111511230469,0.7949678301811218,0.3706455826759338,0.3552130758762359,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7065734863281,0.7070133686065674,0.2567116618156433,1.1762934923171997,289.7138061523437,290.8480834960937,289.3934936523437,285.8078918457031,289.92681884765625,297.2388610839844,289.7322082519531,1.0,0.6483060717582703,1.0,1.0,0.1294093430042266,1.0,-3.3418407440185547,3.109610319137573,0.2322304546833038,2.3242287635803223,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6818084716797,220.0,321.6473999023437,-0.0,3351.365966796875,1.0,283.14892578125,288.5110168457031,287.6979675292969,287.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,17983.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971449101925828e-05,0.4995419383049011,3.0286599508704e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1270767003297805,0.0,19.324108123779297,1895.4371337890625,0.0,0.0,0.2351584732532501,1.0,0.0,3.0,1.0,0.0
11987640,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.70635986328125,0.7036235332489014,0.2531132698059082,0.2322921156883239,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7142028808594,0.8862316012382507,0.5200340151786804,0.4955354034900665,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.716552734375,0.9990000128746032,0.8662063479423523,0.5233544707298279,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7111511230469,0.7949678301811218,0.3706455826759338,0.3552130758762359,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7065734863281,0.7070133686065674,0.2567116618156433,1.1762934923171997,289.7138061523437,290.8480834960937,289.3934936523437,285.8078918457031,289.92681884765625,297.2388610839844,289.7322082519531,1.0,0.6483060717582703,1.0,1.0,0.1294093430042266,1.0,-3.3418407440185547,3.109610319137573,0.2322304546833038,2.3242287635803223,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6818084716797,220.0,321.6473999023437,-0.0,3351.365966796875,1.0,283.14892578125,288.5110168457031,287.6979675292969,287.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,17983.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971449101925828e-05,0.4995419383049011,3.0286599508704e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1270767003297805,0.0,19.324108123779297,1895.4371337890625,0.0,0.0,0.2351584732532501,1.0,0.0,3.0,1.0,0.0
11987700,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815673828125,0.7026500701904297,0.2534461915493011,0.2323514968156814,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99078369140625,0.8849660754203796,0.5204067230224609,0.4955342411994934,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9934997558594,0.9990000128746032,0.8690833449363708,0.5255446434020996,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872436523437,0.7939170002937317,0.3710427284240722,0.3553278744220733,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818115234375,0.7060441374778748,0.256979376077652,1.1766153573989868,289.9903564453125,290.8799133300781,289.3678283691406,285.7926330566406,290.264404296875,297.2503967285156,290.0108642578125,1.0,0.6492347121238708,1.0,1.0,0.1530953347682953,1.0,-3.3450584411621094,2.96079421043396,0.3842642307281494,2.175140142440796,5.551115123125783e-17,5.551115123125783e-17,0.0,214.8356475830078,220.0,523.0923461914062,-0.0,3364.11865234375,1.0,283.1488342285156,288.510986328125,287.60272216796875,287.6528625488281,293.1499938964844,293.1499938964844,283.1499938964844,17989.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976116628735326e-05,0.4997508823871612,3.0295449308936906e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1301707774400711,0.0,19.33833694458008,1895.4371337890625,0.0,0.0,0.2351996451616287,1.0,0.0,3.0,1.0,0.0
11987760,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101745605469,0.7027672529220581,0.2542721927165985,0.2329034954309463,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156982421875,0.8848204016685486,0.5214583873748779,0.4962379932403564,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21728515625,0.9990000128746032,0.872937798500061,0.5265445709228516,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.7939031720161438,0.3719752132892608,0.3559858202934265,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2103271484375,0.7060586214065552,0.2576863467693329,1.1789230108261108,290.2154235839844,290.9109191894531,289.3428039550781,285.7779541015625,290.43768310546875,297.2675476074219,290.22723388671875,1.0,0.650398313999176,1.0,1.0,0.1746454089879989,1.0,-3.3513286113739014,2.8869850635528564,0.4643434882164001,2.10003924369812,5.551115123125783e-17,5.551115123125783e-17,0.0,215.583984375,223.0,538.6082763671875,-0.0,3382.186767578125,1.0,283.1487731933594,288.5109558105469,287.5116577148437,287.5596008300781,293.1499938964844,293.1499938964844,283.1499938964844,17992.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597939626662992e-05,0.4998703300952911,3.030166991890154e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1340968161821365,0.0,19.347177505493164,1895.4371337890625,0.0,0.0,0.2352267801761627,1.0,0.0,3.0,1.0,0.0
11987820,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50262451171875,0.70392906665802,0.2561142146587372,0.2345399111509323,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50732421875,0.8854905962944031,0.523927628993988,0.4984947443008423,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.9990000128746032,0.8809978365898132,0.5277689695358276,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5055236816406,0.7948021292686462,0.3741643130779266,0.3579919040203094,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50274658203125,0.7071104049682617,0.2595102488994598,1.1866792440414429,290.5071105957031,290.9703063964844,289.294921875,285.7504577636719,290.7006530761719,297.3011779785156,290.517822265625,1.0,0.6533511877059937,1.0,1.0,0.2177455425262451,1.0,-3.3692188262939453,2.7760426998138428,0.5931761264801025,1.985325813293457,5.551115123125783e-17,5.551115123125783e-17,0.0,216.98046875,226.0,447.0036315917969,-0.0,3430.595947265625,1.0,283.1486511230469,288.51092529296875,287.34136962890625,287.3851928710937,293.1499938964844,293.1499938964844,283.1499938964844,17996.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598315247974824e-05,0.4999726414680481,3.030879312717477e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406242847442627,0.0,19.355846405029297,1895.4371337890625,0.0,0.0,0.2352555990219116,1.0,0.0,3.0,1.0,0.0
