time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50262451171875,0.70392906665802,0.2561142146587372,0.2345399111509323,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50732421875,0.8854905962944031,0.523927628993988,0.4984947443008423,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.9990000128746032,0.8809978365898132,0.5277689695358276,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5055236816406,0.7948021292686462,0.3741643130779266,0.3579919040203094,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50274658203125,0.7071104049682617,0.2595102488994598,1.1866792440414429,290.5071105957031,290.9703063964844,289.294921875,285.7504577636719,290.7006530761719,297.3011779785156,290.517822265625,1.0,0.6533511877059937,1.0,1.0,0.2177455425262451,1.0,-3.3692188262939453,2.7760426998138428,0.5931761264801025,1.985325813293457,5.551115123125783e-17,5.551115123125783e-17,0.0,216.98046875,226.0,447.0036315917969,-0.0,3430.595947265625,1.0,283.1486511230469,288.51092529296875,287.34136962890625,287.3851928710937,293.1499938964844,293.1499938964844,283.1499938964844,17996.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598315247974824e-05,0.4999726414680481,3.030879312717477e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406242847442627,0.0,19.355846405029297,1895.4371337890625,0.0,0.0,0.2352555990219116,1.0,0.0,3.0,1.0,0.0
11987940,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.704974889755249,0.258091390132904,0.2362939715385437,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.8860164880752563,0.5266213417053223,0.5009812712669373,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059997558594,0.9990000128746032,0.8892550468444824,0.5294816493988037,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027038574219,0.795603334903717,0.3765473961830139,0.3602094054222107,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.7082398533821106,0.2616253793239593,1.1959576606750488,290.8043518066406,291.0260009765625,289.25,285.7255554199219,290.9935913085937,297.3319396972656,290.8154296875,1.0,0.6568902134895325,1.0,1.0,0.2608456909656524,1.0,-3.3902013301849365,2.65709924697876,0.7331020832061768,1.8619225025177,5.551115123125783e-17,5.551115123125783e-17,0.0,218.7849578857422,229.0,426.4957580566406,-0.0,3489.0263671875,1.0,283.14849853515625,288.5108947753906,287.185791015625,287.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,17998.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59847731993068e-05,0.4999989569187164,3.0311864129828336e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461148709058761,0.0,19.35883140563965,1895.4371337890625,0.0,0.0,0.2352668493986129,1.0,0.0,3.0,1.0,0.0
11988000,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.704974889755249,0.258091390132904,0.2362939715385437,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.8860164880752563,0.5266213417053223,0.5009812712669373,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059997558594,0.9990000128746032,0.8892550468444824,0.5294816493988037,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027038574219,0.795603334903717,0.3765473961830139,0.3602094054222107,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.7082398533821106,0.2616253793239593,1.1959576606750488,290.8043518066406,291.0260009765625,289.25,285.7255554199219,290.9935913085937,297.3319396972656,290.8154296875,1.0,0.6568902134895325,1.0,1.0,0.2608456909656524,1.0,-3.3902013301849365,2.65709924697876,0.7331020832061768,1.8619225025177,5.551115123125783e-17,5.551115123125783e-17,0.0,218.7849578857422,229.0,426.4957580566406,-0.0,3489.0263671875,1.0,283.14849853515625,288.5108947753906,287.185791015625,287.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,17998.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59847731993068e-05,0.4999989569187164,3.0311864129828336e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461148709058761,0.0,19.35883140563965,1895.4371337890625,0.0,0.0,0.2352668493986129,1.0,0.0,3.0,1.0,0.0
11988060,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.7059140205383301,0.2599759399890899,0.2381097227334976,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.8864014744758606,0.5292094945907593,0.5035645961761475,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659729003906,0.9990000128746032,0.8972154259681702,0.5315365791320801,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.7962838411331177,0.3788579702377319,0.3625092208385467,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638977050781,0.7093473672866821,0.2637791931629181,1.2059946060180664,290.96539306640625,291.07879638671875,289.2074279785156,285.70220947265625,291.0603942871094,297.3574523925781,290.9691467285156,1.0,0.6608549356460571,1.0,1.0,0.2711158692836761,1.0,-3.412804365158081,2.6369004249572754,0.7759038209915161,1.8365906476974487,5.551115123125783e-17,5.551115123125783e-17,0.0,220.923568725586,232.0,258.7057800292969,-0.0,3554.59619140625,1.0,283.1483764648437,288.5108337402344,287.04327392578125,287.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59854389494285e-05,0.5000035166740417,3.031312722535928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502485126256942,0.0,19.35979080200196,1895.4371337890625,0.0,0.0,0.2352710664272308,1.0,0.0,3.0,1.0,0.0
11988120,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.7059140205383301,0.2599759399890899,0.2381097227334976,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.8864014744758606,0.5292094945907593,0.5035645961761475,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659729003906,0.9990000128746032,0.8972154259681702,0.5315365791320801,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.7962838411331177,0.3788579702377319,0.3625092208385467,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638977050781,0.7093473672866821,0.2637791931629181,1.2059946060180664,290.96539306640625,291.07879638671875,289.2074279785156,285.70220947265625,291.0603942871094,297.3574523925781,290.9691467285156,1.0,0.6608549356460571,1.0,1.0,0.2711158692836761,1.0,-3.412804365158081,2.6369004249572754,0.7759038209915161,1.8365906476974487,5.551115123125783e-17,5.551115123125783e-17,0.0,220.923568725586,232.0,258.7057800292969,-0.0,3554.59619140625,1.0,283.1483764648437,288.5108337402344,287.04327392578125,287.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59854389494285e-05,0.5000035166740417,3.031312722535928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502485126256942,0.0,19.35979080200196,1895.4371337890625,0.0,0.0,0.2352710664272308,1.0,0.0,3.0,1.0,0.0
11988180,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.705501139163971,0.2611280381679535,0.2393661439418792,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.885401725769043,0.5308607220649719,0.505393922328949,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.9990000128746032,0.9037256836891174,0.5352303981781006,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.7956908345222473,0.3804389834403991,0.364236980676651,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.7093139886856079,0.2653992474079132,1.2142102718353271,291.05255126953125,291.1297912597656,289.1662902832031,285.6791687011719,291.1139221191406,297.3686218261719,291.0553283691406,1.0,0.6648679375648499,1.0,1.0,0.2813860476016998,1.0,-3.432924270629883,2.6178102493286133,0.8151141405105591,1.8130037784576416,5.551115123125783e-17,5.551115123125783e-17,0.0,223.8180389404297,235.0,160.11297607421875,-0.0,3619.403564453125,1.0,283.1482238769531,288.51080322265625,286.9127502441406,286.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985693607944995e-05,0.5000028610229492,3.031361240583147e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522340625524521,0.0,19.360057830810547,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988240,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.705501139163971,0.2611280381679535,0.2393661439418792,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.885401725769043,0.5308607220649719,0.505393922328949,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.9990000128746032,0.9037256836891174,0.5352303981781006,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.7956908345222473,0.3804389834403991,0.364236980676651,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.7093139886856079,0.2653992474079132,1.2142102718353271,291.05255126953125,291.1297912597656,289.1662902832031,285.6791687011719,291.1139221191406,297.3686218261719,291.0553283691406,1.0,0.6648679375648499,1.0,1.0,0.2813860476016998,1.0,-3.432924270629883,2.6178102493286133,0.8151141405105591,1.8130037784576416,5.551115123125783e-17,5.551115123125783e-17,0.0,223.8180389404297,235.0,160.11297607421875,-0.0,3619.403564453125,1.0,283.1482238769531,288.51080322265625,286.9127502441406,286.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985693607944995e-05,0.5000028610229492,3.031361240583147e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522340625524521,0.0,19.360057830810547,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988300,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.70487380027771,0.2615053355693817,0.2398008108139038,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.8844733238220215,0.5314173698425293,0.5060365796089172,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.9990000128746032,0.9065701961517334,0.5375584363937378,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.7949867844581604,0.3810037076473236,0.3648790121078491,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871276855469,0.7089049816131592,0.2660173773765564,1.217466950416565,291.0881042480469,291.1499938964844,289.146240234375,285.6677551269531,291.14031982421875,297.3702392578125,291.0906066894531,1.0,0.6668084859848022,1.0,1.0,0.2865211367607116,1.0,-3.441712617874145,2.607219696044922,0.8344928622245789,1.8004581928253174,5.551115123125783e-17,5.551115123125783e-17,0.0,225.4637145996093,235.0,133.1171112060547,-0.0,3650.148681640625,1.0,283.1481628417969,288.51080322265625,286.8517150878906,286.88397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985749996616505e-05,0.5000022053718567,3.031371811554329e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528303474187851,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.7040835022926331,0.2617779076099396,0.2401473671197891,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.8833848834037781,0.5318357944488525,0.506553590297699,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.9990000128746032,0.9091976284980774,0.5400511026382446,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.7941235303878784,0.3814489543437958,0.3654126524925232,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.708328127861023,0.2665276527404785,1.2202650308609009,291.10858154296875,291.1499938964844,289.1264953613281,285.6564025878906,291.13702392578125,297.3700561523437,291.10906982421875,1.0,0.6686926484107971,1.0,1.0,0.2874715328216553,1.0,-3.4497599601745605,2.6088690757751465,0.8408909440040588,1.8002817630767822,5.551115123125783e-17,5.551115123125783e-17,0.0,227.1744384765625,238.0,92.5746078491211,-0.0,3679.70556640625,1.0,283.1481018066406,288.5107727050781,286.7929992675781,286.8239440917969,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.5000016093254089,3.031378316767364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532422006130218,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7018518447875977,0.2618779838085174,0.2404799908399582,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8805857300758362,0.5320979952812195,0.5070926547050476,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.9990000128746032,0.9135521650314332,0.5456818342208862,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7917829751968384,0.3818542063236236,0.3660611510276794,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7065290212631226,0.2671134173870086,1.224087119102478,291.1142272949219,291.1499938964844,289.0879211425781,285.6339416503906,291.122802734375,297.3628845214844,291.1142272949219,1.0,0.6721974611282349,1.0,1.0,0.2893723547458648,1.0,-3.4629647731781006,2.6118626594543457,0.8511022329330444,1.8003133535385132,5.551115123125783e-17,5.551115123125783e-17,0.0,230.82254028320312,241.0,31.94368362426757,-0.0,3733.44873046875,1.0,283.1479797363281,288.5107421875,286.68280029296875,286.71124267578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533216089010238,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7018518447875977,0.2618779838085174,0.2404799908399582,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8805857300758362,0.5320979952812195,0.5070926547050476,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.9990000128746032,0.9135521650314332,0.5456818342208862,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7917829751968384,0.3818542063236236,0.3660611510276794,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7065290212631226,0.2671134173870086,1.224087119102478,291.1142272949219,291.1499938964844,289.0879211425781,285.6339416503906,291.122802734375,297.3628845214844,291.1142272949219,1.0,0.6721974611282349,1.0,1.0,0.2893723547458648,1.0,-3.4629647731781006,2.6118626594543457,0.8511022329330444,1.8003133535385132,5.551115123125783e-17,5.551115123125783e-17,0.0,230.82254028320312,241.0,31.94368362426757,-0.0,3733.44873046875,1.0,283.1479797363281,288.5107421875,286.68280029296875,286.71124267578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533216089010238,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.6989087462425232,0.2614997625350952,0.24036705493927,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.8771500587463379,0.5317603945732117,0.5070368647575378,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.9990000128746032,0.91694837808609,0.551934540271759,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.7887924313545227,0.381732314825058,0.3661944568157196,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.7040115594863892,0.2671970427036285,1.2256264686584473,291.1085205078125,291.1499938964844,289.05047607421875,285.6117248535156,291.1074523925781,297.3494567871094,291.10821533203125,1.0,0.6752921342849731,1.0,1.0,0.2912731468677521,1.0,-3.47230076789856,2.612122058868408,0.8601787686347961,1.7985033988952637,5.551115123125783e-17,5.551115123125783e-17,0.0,234.64947509765625,244.0,3.261671543121338,-0.0,3779.05419921875,1.0,283.1478271484375,288.5107116699219,286.5812072753906,286.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528818905353546,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.6989087462425232,0.2614997625350952,0.24036705493927,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.8771500587463379,0.5317603945732117,0.5070368647575378,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.9990000128746032,0.91694837808609,0.551934540271759,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.7887924313545227,0.381732314825058,0.3661944568157196,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.7040115594863892,0.2671970427036285,1.2256264686584473,291.1085205078125,291.1499938964844,289.05047607421875,285.6117248535156,291.1074523925781,297.3494567871094,291.10821533203125,1.0,0.6752921342849731,1.0,1.0,0.2912731468677521,1.0,-3.47230076789856,2.612122058868408,0.8601787686347961,1.7985033988952637,5.551115123125783e-17,5.551115123125783e-17,0.0,234.64947509765625,244.0,3.261671543121338,-0.0,3779.05419921875,1.0,283.1478271484375,288.5107116699219,286.5812072753906,286.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528818905353546,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.6955158710479736,0.2607432305812835,0.2399013489484787,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.8733726143836975,0.5309697389602661,0.5065321922302246,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.9990000128746032,0.9195590019226074,0.5584640502929688,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.7854151129722595,0.3811897337436676,0.3659158945083618,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7010111808776855,0.2668622136116028,1.2252286672592163,291.0941467285156,291.1499938964844,289.0140075683594,285.5897521972656,291.0868225097656,297.33209228515625,291.09356689453125,1.0,0.6779554486274719,1.0,1.0,0.2925557792186737,1.0,-3.478179216384888,2.6119210720062256,0.8662582039833069,1.7970211505889893,5.551115123125783e-17,5.551115123125783e-17,0.0,238.497314453125,247.0,-13.219297409057615,-0.0,3816.423828125,1.0,283.147705078125,288.5106811523437,286.4876708984375,286.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522146016359329,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.6955158710479736,0.2607432305812835,0.2399013489484787,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.8733726143836975,0.5309697389602661,0.5065321922302246,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.9990000128746032,0.9195590019226074,0.5584640502929688,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.7854151129722595,0.3811897337436676,0.3659158945083618,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7010111808776855,0.2668622136116028,1.2252286672592163,291.0941467285156,291.1499938964844,289.0140075683594,285.5897521972656,291.0868225097656,297.33209228515625,291.09356689453125,1.0,0.6779554486274719,1.0,1.0,0.2925557792186737,1.0,-3.478179216384888,2.6119210720062256,0.8662582039833069,1.7970211505889893,5.551115123125783e-17,5.551115123125783e-17,0.0,238.497314453125,247.0,-13.219297409057615,-0.0,3816.423828125,1.0,283.147705078125,288.5106811523437,286.4876708984375,286.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522146016359329,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.6918424963951111,0.2596907317638397,0.2391603291034698,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.8694306015968323,0.5298358798027039,0.5056905746459961,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.9990000128746032,0.9215072989463806,0.5650835037231445,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.7818142771720886,0.3803104758262634,0.3653104603290558,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.6976984739303589,0.2661977112293243,1.2232989072799685,291.0758361816406,291.1499938964844,288.9784240722656,285.5679931640625,291.0657043457031,297.3122253417969,291.0751647949219,1.0,0.6802287697792053,1.0,1.0,0.2938383817672729,1.0,-3.481192350387573,2.609779119491577,0.8714131712913513,1.7942568063735962,5.551115123125783e-17,5.551115123125783e-17,0.0,242.295166015625,250.0,-21.597719192504883,-0.0,3846.4599609375,1.0,283.1475524902344,288.5106506347656,286.4011535644531,286.423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514474153518676,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.6918424963951111,0.2596907317638397,0.2391603291034698,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.8694306015968323,0.5298358798027039,0.5056905746459961,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.9990000128746032,0.9215072989463806,0.5650835037231445,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.7818142771720886,0.3803104758262634,0.3653104603290558,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.6976984739303589,0.2661977112293243,1.2232989072799685,291.0758361816406,291.1499938964844,288.9784240722656,285.5679931640625,291.0657043457031,297.3122253417969,291.0751647949219,1.0,0.6802287697792053,1.0,1.0,0.2938383817672729,1.0,-3.481192350387573,2.609779119491577,0.8714131712913513,1.7942568063735962,5.551115123125783e-17,5.551115123125783e-17,0.0,242.295166015625,250.0,-21.597719192504883,-0.0,3846.4599609375,1.0,283.1475524902344,288.5106506347656,286.4011535644531,286.423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514474153518676,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.6899324655532837,0.259071946144104,0.238703116774559,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.8674288988113403,0.529163122177124,0.5051655769348145,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9990000128746032,0.9222620129585266,0.5683963298797607,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.7799594402313232,0.379763126373291,0.3649023473262787,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.695957601070404,0.2657618224620819,1.2218493223190308,291.0660400390625,291.1499938964844,288.9609375,285.55718994140625,291.0550842285156,297.3016662597656,291.0653381347656,1.0,0.6812326908111572,1.0,1.0,0.2944796979427337,1.0,-3.481762409210205,2.6080543994903564,0.8737081289291382,1.7924357652664185,5.551115123125783e-17,5.551115123125783e-17,0.0,244.16552734375,250.0,-23.940792083740234,-0.0,3858.986083984375,1.0,283.1474914550781,288.5106201171875,286.3602600097656,286.3818664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510507613420486,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6879863739013672,0.2584027051925659,0.2381957471370697,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.8654181957244873,0.5284338593482971,0.5045810341835022,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.9990000128746032,0.92289137840271,0.5717015266418457,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.778079628944397,0.3791556656360626,0.3644321858882904,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6941728591918945,0.2652673423290252,1.220115065574646,291.0590515136719,291.1499938964844,288.9436340332031,285.5464172363281,291.0512084960937,297.2909240722656,291.0586853027344,1.0,0.6821532845497131,1.0,1.0,0.2960558831691742,1.0,-3.48177433013916,2.603050947189331,0.8787235021591187,1.78747296333313,5.551115123125783e-17,5.551115123125783e-17,0.0,246.0128326416016,253.0,-20.762699127197266,-0.0,3869.96142578125,1.0,283.1474304199219,288.5106201171875,286.3209228515625,286.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506707966327667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.6840718984603882,0.2569681704044342,0.237080693244934,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.8614459037780762,0.5268741250038147,0.503298819065094,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.9990000128746032,0.9238898158073424,0.5782119035720825,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7743241786956787,0.3778219223022461,0.3633636236190796,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.6905547380447388,0.2641573846340179,1.2160346508026123,291.0506591796875,291.1499938964844,288.90948486328125,285.5250244140625,291.0451965332031,297.2696533203125,291.0503845214844,1.0,0.6837924122810364,1.0,1.0,0.2992082834243774,1.0,-3.480530023574829,2.5917680263519287,0.8887619972229004,1.776557445526123,5.551115123125783e-17,5.551115123125783e-17,0.0,249.6193389892578,256.0,-13.892027854919434,-0.0,3888.20556640625,1.0,283.14727783203125,288.51055908203125,286.2462158203125,286.2655639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500227153301239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.6840718984603882,0.2569681704044342,0.237080693244934,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.8614459037780762,0.5268741250038147,0.503298819065094,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.9990000128746032,0.9238898158073424,0.5782119035720825,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7743241786956787,0.3778219223022461,0.3633636236190796,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.6905547380447388,0.2641573846340179,1.2160346508026123,291.0506591796875,291.1499938964844,288.90948486328125,285.5250244140625,291.0451965332031,297.2696533203125,291.0503845214844,1.0,0.6837924122810364,1.0,1.0,0.2992082834243774,1.0,-3.480530023574829,2.5917680263519287,0.8887619972229004,1.776557445526123,5.551115123125783e-17,5.551115123125783e-17,0.0,249.6193389892578,256.0,-13.892027854919434,-0.0,3888.20556640625,1.0,283.14727783203125,288.51055908203125,286.2462158203125,286.2655639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500227153301239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.6801467537879944,0.2554025053977966,0.2358434051275253,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8575515151023865,0.525172770023346,0.5018796920776367,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.9990000128746032,0.9245070815086364,0.5845751166343689,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.7705908417701721,0.3763282597064972,0.3621383607387543,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.6868947744369507,0.2628924250602722,1.2112208604812622,291.0439147949219,291.1499938964844,288.8759155273437,285.5037841796875,291.0395812988281,297.2488098144531,291.0436706542969,1.0,0.6851783394813538,1.0,1.0,0.3023606538772583,1.0,-3.4777257442474365,2.5794126987457275,0.8983131647109985,1.7649266719818115,5.551115123125783e-17,5.551115123125783e-17,0.0,253.10565185546875,244.0,-10.456628799438477,-0.0,3901.8056640625,1.0,283.14715576171875,288.5105285644531,286.17706298828125,286.1950988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149483174085617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.6801467537879944,0.2554025053977966,0.2358434051275253,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8575515151023865,0.525172770023346,0.5018796920776367,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.9990000128746032,0.9245070815086364,0.5845751166343689,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.7705908417701721,0.3763282597064972,0.3621383607387543,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.6868947744369507,0.2628924250602722,1.2112208604812622,291.0439147949219,291.1499938964844,288.8759155273437,285.5037841796875,291.0395812988281,297.2488098144531,291.0436706542969,1.0,0.6851783394813538,1.0,1.0,0.3023606538772583,1.0,-3.4777257442474365,2.5794126987457275,0.8983131647109985,1.7649266719818115,5.551115123125783e-17,5.551115123125783e-17,0.0,253.10565185546875,244.0,-10.456628799438477,-0.0,3901.8056640625,1.0,283.14715576171875,288.5105285644531,286.17706298828125,286.1950988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149483174085617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.679610013961792,0.2537208795547485,0.2343134731054306,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.8577818870544434,0.5233420133590698,0.50014328956604,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.9990000128746032,0.9253597855567932,0.5820753574371338,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.7705849409103394,0.374690443277359,0.360581487417221,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.6866565346717834,0.2614936232566833,1.204867959022522,291.0429382324219,291.1499938964844,288.8428039550781,285.482666015625,291.04180908203125,297.2304992675781,291.0429077148437,1.0,0.6816046237945557,1.0,1.0,0.3066059947013855,1.0,-3.461296319961548,2.5541701316833496,0.907126247882843,1.7438563108444214,5.551115123125783e-17,5.551115123125783e-17,0.0,250.8773803710937,247.0,-3.0036184787750244,-0.0,3847.438720703125,1.0,283.14703369140625,288.510498046875,286.11212158203125,286.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149036020040512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.679610013961792,0.2537208795547485,0.2343134731054306,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.8577818870544434,0.5233420133590698,0.50014328956604,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.9990000128746032,0.9253597855567932,0.5820753574371338,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.7705849409103394,0.374690443277359,0.360581487417221,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.6866565346717834,0.2614936232566833,1.204867959022522,291.0429382324219,291.1499938964844,288.8428039550781,285.482666015625,291.04180908203125,297.2304992675781,291.0429077148437,1.0,0.6816046237945557,1.0,1.0,0.3066059947013855,1.0,-3.461296319961548,2.5541701316833496,0.907126247882843,1.7438563108444214,5.551115123125783e-17,5.551115123125783e-17,0.0,250.8773803710937,247.0,-3.0036184787750244,-0.0,3847.438720703125,1.0,283.14703369140625,288.510498046875,286.11212158203125,286.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149036020040512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04510498046875,0.6778862476348877,0.252013087272644,0.2327978461980819,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8566170930862427,0.5214662551879883,0.4984049499034881,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.9990000128746032,0.9266040325164796,0.5824642181396484,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.7692794799804688,0.3729911148548126,0.359006255865097,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451354980469,0.6852033138275146,0.2600598335266113,1.1985249519348145,291.045166015625,291.1499938964844,288.8099975585937,285.461669921875,291.0462646484375,297.2167358398437,291.0452575683594,1.0,0.6800217628479004,1.0,1.0,0.3108513355255127,1.0,-3.4483096599578857,2.531337261199951,0.916972517967224,1.7239303588867188,5.551115123125783e-17,5.551115123125783e-17,0.0,250.4439849853516,250.0,2.1288557052612305,-0.0,3812.61669921875,1.0,283.1468811035156,288.5104675292969,286.0514221191406,286.0671691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14870285987854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04510498046875,0.6778862476348877,0.252013087272644,0.2327978461980819,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8566170930862427,0.5214662551879883,0.4984049499034881,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.9990000128746032,0.9266040325164796,0.5824642181396484,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.7692794799804688,0.3729911148548126,0.359006255865097,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451354980469,0.6852033138275146,0.2600598335266113,1.1985249519348145,291.045166015625,291.1499938964844,288.8099975585937,285.461669921875,291.0462646484375,297.2167358398437,291.0452575683594,1.0,0.6800217628479004,1.0,1.0,0.3108513355255127,1.0,-3.4483096599578857,2.531337261199951,0.916972517967224,1.7239303588867188,5.551115123125783e-17,5.551115123125783e-17,0.0,250.4439849853516,250.0,2.1288557052612305,-0.0,3812.61669921875,1.0,283.1468811035156,288.5104675292969,286.0514221191406,286.0671691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14870285987854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.6766278743743896,0.2511370182037353,0.2320476621389389,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.8555657863616943,0.5204994678497314,0.4975370466709137,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.9990000128746032,0.9270687699317932,0.5836400389671326,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7681912779808044,0.3721081018447876,0.3582153618335724,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.684073805809021,0.2593219876289367,1.1953942775726318,291.0470886230469,291.1499938964844,288.793701171875,285.451171875,291.0487670898437,297.2096862792969,291.04718017578125,1.0,0.6796040534973145,1.0,1.0,0.3129740059375763,1.0,-3.443059206008911,2.520792484283448,0.9222666025161744,1.7146177291870115,5.551115123125783e-17,5.551115123125783e-17,0.0,250.854721069336,250.0,3.8028194904327393,-0.0,3802.031494140625,1.0,283.1468200683594,288.5104675292969,286.0226135253906,286.037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485677808523178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.6751896142959595,0.2502397894859314,0.2312886267900467,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.8543089032173157,0.5195064544677734,0.4966554641723633,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.9990000128746032,0.9274020195007324,0.5852407217025757,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.7669090032577515,0.3711968660354614,0.3574084043502807,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.6827610731124878,0.2585632503032684,1.1922221183776855,291.04913330078125,291.1499938964844,288.7774353027344,285.44073486328125,291.0511474609375,297.2023620605469,291.0492553710937,1.0,0.6793656349182129,1.0,1.0,0.315069317817688,1.0,-3.438223361968994,2.5106313228607178,0.9275919198989868,1.705599308013916,5.551115123125783e-17,5.551115123125783e-17,0.0,251.53184509277344,238.0,4.835633754730225,-0.0,3794.056884765625,1.0,283.1467590332031,288.51043701171875,285.9947509765625,286.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484466344118118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.6753169298171997,0.2483624219894409,0.2295345067977905,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8554403185844421,0.5174205303192139,0.4946314394474029,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.9990000128746032,0.9282613396644592,0.5804924964904785,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.7676456570625305,0.3692697286605835,0.3555280864238739,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.6832008957862854,0.2569595873355865,1.1846908330917358,291.0533447265625,291.1499938964844,288.7449645996094,285.4198608398437,291.0550842285156,297.1891174316406,291.0533752441406,1.0,0.6744152903556824,1.0,1.0,0.319259911775589,1.0,-3.41666579246521,2.4822661876678467,0.9343997240066528,1.682559847831726,5.551115123125783e-17,5.551115123125783e-17,0.0,247.77764892578125,241.0,5.676862716674805,-0.0,3719.292236328125,1.0,283.1466064453125,288.5104064941406,285.9413452148437,285.9552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482250988483429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.6753169298171997,0.2483624219894409,0.2295345067977905,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8554403185844421,0.5174205303192139,0.4946314394474029,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.9990000128746032,0.9282613396644592,0.5804924964904785,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.7676456570625305,0.3692697286605835,0.3555280864238739,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.6832008957862854,0.2569595873355865,1.1846908330917358,291.0533447265625,291.1499938964844,288.7449645996094,285.4198608398437,291.0550842285156,297.1891174316406,291.0533752441406,1.0,0.6744152903556824,1.0,1.0,0.319259911775589,1.0,-3.41666579246521,2.4822661876678467,0.9343997240066528,1.682559847831726,5.551115123125783e-17,5.551115123125783e-17,0.0,247.77764892578125,241.0,5.676862716674805,-0.0,3719.292236328125,1.0,283.1466064453125,288.5104064941406,285.9413452148437,285.9552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482250988483429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
