time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.6739069223403931,0.2464425265789032,0.2278049737215042,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8547545075416565,0.5152605772018433,0.4926045536994934,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.9990000128746032,0.9293437600135804,0.5795381665229797,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.7667026519775391,0.3672653436660766,0.3536407649517059,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.6820762157440186,0.2553156316280365,1.1772795915603638,291.0577392578125,291.1499938964844,288.7124938964844,285.39898681640625,291.06036376953125,297.1788330078125,291.057861328125,1.0,0.6718950867652893,1.0,1.0,0.32345050573349,1.0,-3.3997976779937744,2.457274913787842,0.9425226449966432,1.6613638401031494,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4001007080078,244.0,6.713254451751709,-0.0,3670.439453125,1.0,283.146484375,288.5103759765625,285.8910522460937,285.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14802847802639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.6739069223403931,0.2464425265789032,0.2278049737215042,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8547545075416565,0.5152605772018433,0.4926045536994934,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.9990000128746032,0.9293437600135804,0.5795381665229797,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.7667026519775391,0.3672653436660766,0.3536407649517059,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.6820762157440186,0.2553156316280365,1.1772795915603638,291.0577392578125,291.1499938964844,288.7124938964844,285.39898681640625,291.06036376953125,297.1788330078125,291.057861328125,1.0,0.6718950867652893,1.0,1.0,0.32345050573349,1.0,-3.3997976779937744,2.457274913787842,0.9425226449966432,1.6613638401031494,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4001007080078,244.0,6.713254451751709,-0.0,3670.439453125,1.0,283.146484375,288.5103759765625,285.8910522460937,285.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14802847802639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.671263575553894,0.2444366365671157,0.2260768115520477,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.8526126146316528,0.5129856467247009,0.4905510544776916,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.9990000128746032,0.9298430681228638,0.5815966725349426,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.7644140124320984,0.3651467263698578,0.3517265021800995,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.6796972751617432,0.253591775894165,1.1699048280715942,291.06072998046875,291.1499938964844,288.679931640625,285.3781433105469,291.062255859375,297.166748046875,291.0607604980469,1.0,0.670585572719574,1.0,1.0,0.3271848261356354,1.0,-3.3865487575531006,2.4362385272979736,0.9503102898597716,1.6434234380722046,5.551115123125783e-17,5.551115123125783e-17,0.0,246.92588806152344,247.0,5.008678913116455,-0.0,3641.63623046875,1.0,283.1463317871094,288.5103454589844,285.8437194824219,285.8560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478434950113296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.671263575553894,0.2444366365671157,0.2260768115520477,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.8526126146316528,0.5129856467247009,0.4905510544776916,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.9990000128746032,0.9298430681228638,0.5815966725349426,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.7644140124320984,0.3651467263698578,0.3517265021800995,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.6796972751617432,0.253591775894165,1.1699048280715942,291.06072998046875,291.1499938964844,288.679931640625,285.3781433105469,291.062255859375,297.166748046875,291.0607604980469,1.0,0.670585572719574,1.0,1.0,0.3271848261356354,1.0,-3.3865487575531006,2.4362385272979736,0.9503102898597716,1.6434234380722046,5.551115123125783e-17,5.551115123125783e-17,0.0,246.92588806152344,247.0,5.008678913116455,-0.0,3641.63623046875,1.0,283.1463317871094,288.5103454589844,285.8437194824219,285.8560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478434950113296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.6679219603538513,0.242324873805046,0.22429159283638,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.849674642086029,0.510576605796814,0.4884114563465118,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.9990000128746032,0.92975652217865,0.5852819681167603,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.761379063129425,0.3628978431224823,0.3497292101383209,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.67659991979599,0.2517618536949157,1.1622514724731443,291.0625305175781,291.1499938964844,288.6471252441406,285.3572998046875,291.0635681152344,297.1528015136719,291.06256103515625,1.0,0.6699379682540894,1.0,1.0,0.3309191763401031,1.0,-3.374650955200196,2.41623854637146,0.9584126472473145,1.6262270212173462,5.551115123125783e-17,5.551115123125783e-17,0.0,248.45709228515625,250.0,3.623526573181152,-0.0,3622.01953125,1.0,283.1462097167969,288.51031494140625,285.7989196777344,285.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476472616195678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.6679219603538513,0.242324873805046,0.22429159283638,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.849674642086029,0.510576605796814,0.4884114563465118,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.9990000128746032,0.92975652217865,0.5852819681167603,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.761379063129425,0.3628978431224823,0.3497292101383209,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.67659991979599,0.2517618536949157,1.1622514724731443,291.0625305175781,291.1499938964844,288.6471252441406,285.3572998046875,291.0635681152344,297.1528015136719,291.06256103515625,1.0,0.6699379682540894,1.0,1.0,0.3309191763401031,1.0,-3.374650955200196,2.41623854637146,0.9584126472473145,1.6262270212173462,5.551115123125783e-17,5.551115123125783e-17,0.0,248.45709228515625,250.0,3.623526573181152,-0.0,3622.01953125,1.0,283.1462097167969,288.51031494140625,285.7989196777344,285.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476472616195678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.6660661697387695,0.2412278652191162,0.2233715653419494,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.8479993343353271,0.5093204379081726,0.4873030483722687,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.9990000128746032,0.9295043349266052,0.587552547454834,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.7596656680107117,0.361722469329834,0.348692774772644,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.674856960773468,0.2508039474487304,1.158281922340393,291.063232421875,291.1499938964844,288.630615234375,285.3468322753906,291.0640563964844,297.145263671875,291.063232421875,1.0,0.6697719693183899,1.0,1.0,0.332786351442337,1.0,-3.3689205646514893,2.406414270401001,0.9625063538551332,1.6177587509155271,5.551115123125783e-17,5.551115123125783e-17,0.0,249.4857635498047,250.0,3.102699041366577,-0.0,3614.281494140625,1.0,283.1461486816406,288.5102844238281,285.77740478515625,285.788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475475579500198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.6641210317611694,0.2401024550199508,0.2224310636520385,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.8462262749671936,0.5080285668373108,0.4861665070056915,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.9990000128746032,0.9291179180145264,0.5900294184684753,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.7578582167625427,0.3605116903781891,0.3476283848285675,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.6730177998542786,0.2498160898685455,1.1542035341262815,291.0633239746094,291.1499938964844,288.614013671875,285.3363647460937,291.0634460449219,297.1373596191406,291.0632629394531,1.0,0.6696726083755493,1.0,1.0,0.3345195055007934,1.0,-3.363215208053589,2.3970274925231934,0.9661878943443298,1.6097228527069092,5.551115123125783e-17,5.551115123125783e-17,0.0,250.640869140625,238.0,1.9653669595718384,-0.0,3607.349853515625,1.0,283.1460876464844,288.5102844238281,285.7564392089844,285.7675476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474446952342987,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.6631823182106018,0.2377518862485885,0.2202891409397125,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.8463055491447449,0.5053205490112305,0.4835997521877289,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.9990000128746032,0.9285134077072144,0.5867421627044678,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.7575094699859619,0.3579662144184112,0.3452053368091583,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.6723861694335938,0.2477334439754486,1.1447170972824097,291.0622863769531,291.1499938964844,288.5804138183594,285.3153686523437,291.0608825683594,297.1228942871094,291.0621032714844,1.0,0.6647878885269165,1.0,1.0,0.3379858434200287,1.0,-3.33929443359375,2.3700075149536133,0.9692869782447816,1.5885764360427856,5.551115123125783e-17,5.551115123125783e-17,0.0,247.6174774169922,226.0,-0.4853284060955047,-0.0,3533.669921875,1.0,283.1459350585937,288.5102233886719,285.71588134765625,285.7264709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472219973802566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.6631823182106018,0.2377518862485885,0.2202891409397125,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.8463055491447449,0.5053205490112305,0.4835997521877289,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.9990000128746032,0.9285134077072144,0.5867421627044678,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.7575094699859619,0.3579662144184112,0.3452053368091583,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.6723861694335938,0.2477334439754486,1.1447170972824097,291.0622863769531,291.1499938964844,288.5804138183594,285.3153686523437,291.0608825683594,297.1228942871094,291.0621032714844,1.0,0.6647878885269165,1.0,1.0,0.3379858434200287,1.0,-3.33929443359375,2.3700075149536133,0.9692869782447816,1.5885764360427856,5.551115123125783e-17,5.551115123125783e-17,0.0,247.6174774169922,226.0,-0.4853284060955047,-0.0,3533.669921875,1.0,283.1459350585937,288.5102233886719,285.71588134765625,285.7264709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472219973802566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.6641167998313904,0.2353174537420272,0.2179448902606964,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8487274646759033,0.5024829506874084,0.4807807803153991,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.9990000128746032,0.9286332130432128,0.5781400203704834,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7592459917068481,0.3552921116352081,0.3425299823284149,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.6736963987350464,0.2455601096153259,1.1341828107833862,291.0604248046875,291.1499938964844,288.5462951660156,285.2942810058594,291.0584716796875,297.1133728027344,291.0602111816406,1.0,0.6573159694671631,1.0,1.0,0.3414521813392639,1.0,-3.306861162185669,2.3375165462493896,0.969344675540924,1.5637623071670532,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1748046875,229.0,-1.7149924039840698,-0.0,3422.042236328125,1.0,283.14581298828125,288.5101928710937,285.6772155761719,285.68731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469839066267013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.6641167998313904,0.2353174537420272,0.2179448902606964,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8487274646759033,0.5024829506874084,0.4807807803153991,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.9990000128746032,0.9286332130432128,0.5781400203704834,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7592459917068481,0.3552921116352081,0.3425299823284149,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.6736963987350464,0.2455601096153259,1.1341828107833862,291.0604248046875,291.1499938964844,288.5462951660156,285.2942810058594,291.0584716796875,297.1133728027344,291.0602111816406,1.0,0.6573159694671631,1.0,1.0,0.3414521813392639,1.0,-3.306861162185669,2.3375165462493896,0.969344675540924,1.5637623071670532,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1748046875,229.0,-1.7149924039840698,-0.0,3422.042236328125,1.0,283.14581298828125,288.5101928710937,285.6772155761719,285.68731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469839066267013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.6629603505134583,0.2328463196754455,0.215675413608551,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8486245274543762,0.4995652437210083,0.4779976904392242,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9990000128746032,0.9289003610610962,0.5750104784965515,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.7586721777915955,0.3525390028953552,0.3398917317390442,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.6728494167327881,0.2433537244796753,1.1240249872207642,291.0588684082031,291.1499938964844,288.5115051269531,285.2730407714844,291.0577087402344,297.10614013671875,291.05877685546875,1.0,0.6529713273048401,1.0,1.0,0.345001071691513,1.0,-3.281605958938598,2.309741497039795,0.9718644618988036,1.541696548461914,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2068786621093,232.0,-1.3081165552139282,-0.0,3347.94580078125,1.0,283.1456604003906,288.5101623535156,285.64019775390625,285.6498718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467518657445907,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.6629603505134583,0.2328463196754455,0.215675413608551,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8486245274543762,0.4995652437210083,0.4779976904392242,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9990000128746032,0.9289003610610962,0.5750104784965515,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.7586721777915955,0.3525390028953552,0.3398917317390442,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.6728494167327881,0.2433537244796753,1.1240249872207642,291.0588684082031,291.1499938964844,288.5115051269531,285.2730407714844,291.0577087402344,297.10614013671875,291.05877685546875,1.0,0.6529713273048401,1.0,1.0,0.345001071691513,1.0,-3.281605958938598,2.309741497039795,0.9718644618988036,1.541696548461914,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2068786621093,232.0,-1.3081165552139282,-0.0,3347.94580078125,1.0,283.1456604003906,288.5101623535156,285.64019775390625,285.6498718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467518657445907,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.660259485244751,0.2302978783845901,0.2134328484535217,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.8466522097587585,0.4965365827083587,0.4752086699008941,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.9990000128746032,0.9284841418266296,0.5758227705955505,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.7563888430595398,0.3496750295162201,0.3372479677200317,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.6704065799713135,0.2410749644041061,1.114029049873352,291.0577087402344,291.1499938964844,288.4759216308594,285.2516174316406,291.05645751953125,297.09625244140625,291.0575866699219,1.0,0.6503106355667114,1.0,1.0,0.3485499918460846,1.0,-3.261328935623169,2.2853589057922363,0.9759699702262878,1.5220255851745603,5.551115123125783e-17,5.551115123125783e-17,0.0,237.7162322998047,235.0,-1.249055027961731,-0.0,3299.667724609375,1.0,283.1455383300781,288.5101318359375,285.604736328125,285.614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146536186337471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.660259485244751,0.2302978783845901,0.2134328484535217,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.8466522097587585,0.4965365827083587,0.4752086699008941,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.9990000128746032,0.9284841418266296,0.5758227705955505,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.7563888430595398,0.3496750295162201,0.3372479677200317,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.6704065799713135,0.2410749644041061,1.114029049873352,291.0577087402344,291.1499938964844,288.4759216308594,285.2516174316406,291.05645751953125,297.09625244140625,291.0575866699219,1.0,0.6503106355667114,1.0,1.0,0.3485499918460846,1.0,-3.261328935623169,2.2853589057922363,0.9759699702262878,1.5220255851745603,5.551115123125783e-17,5.551115123125783e-17,0.0,237.7162322998047,235.0,-1.249055027961731,-0.0,3299.667724609375,1.0,283.1455383300781,288.5101318359375,285.604736328125,285.614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146536186337471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.6585342884063721,0.2289866954088211,0.212299033999443,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8452178239822388,0.4949736893177032,0.4737899899482727,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.9990000128746032,0.9280003309249878,0.5771626234054565,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7548347115516663,0.3481945991516113,0.3359019160270691,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.668793261051178,0.2398979067802429,1.108968734741211,291.0568542480469,291.1499938964844,288.45782470703125,285.2408447265625,291.0554504394531,297.0902404785156,291.05670166015625,1.0,0.64939284324646,1.0,1.0,0.3503244519233703,1.0,-3.252164363861084,2.273853063583374,0.9783112406730652,1.5126593112945557,5.551115123125783e-17,5.551115123125783e-17,0.0,238.0469970703125,235.0,-1.5292093753814695,-0.0,3281.07666015625,1.0,283.1454772949219,288.5101318359375,285.5875244140625,285.5966491699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464297324419021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.6566416025161743,0.2276513129472732,0.2111526876688003,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.8435831665992737,0.4933795928955078,0.4723514914512634,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.9273548126220704,0.5789240002632141,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.7530959844589233,0.3466830253601074,0.334536075592041,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.6670015454292297,0.2386952042579651,1.1038408279418943,291.0560607910156,291.1499938964844,288.439453125,285.2300109863281,291.0548095703125,297.08367919921875,291.0559387207031,1.0,0.6486526727676392,1.0,1.0,0.3521820306777954,1.0,-3.24336314201355,2.2623748779296875,0.9809882640838624,1.5032413005828855,5.551115123125783e-17,5.551115123125783e-17,0.0,238.63687133789065,238.0,-1.51490318775177,-0.0,3264.806396484375,1.0,283.1453857421875,288.5101013183594,285.5706481933594,285.57958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463240981101989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.6524879932403564,0.224907249212265,0.2088146656751632,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.8398698568344116,0.4900970757007599,0.469407171010971,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.9990000128746032,0.9256070852279664,0.5833997130393982,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.7492092847824097,0.343565821647644,0.3317369520664215,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.6630174517631531,0.2362105548381805,1.093334436416626,291.05438232421875,291.1499938964844,288.4020080566406,285.20819091796875,291.0528869628906,297.0691223144531,291.0542297363281,1.0,0.6475540399551392,1.0,1.0,0.3558972179889679,1.0,-3.2263901233673096,2.2398874759674072,0.9865027070045472,1.4847381114959717,5.551115123125783e-17,5.551115123125783e-17,0.0,240.4032592773437,226.0,-1.8101125955581665,-0.0,3237.083740234375,1.0,283.145263671875,288.51007080078125,285.5377502441406,285.54638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461164653301239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.6524879932403564,0.224907249212265,0.2088146656751632,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.8398698568344116,0.4900970757007599,0.469407171010971,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.9990000128746032,0.9256070852279664,0.5833997130393982,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.7492092847824097,0.343565821647644,0.3317369520664215,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.6630174517631531,0.2362105548381805,1.093334436416626,291.05438232421875,291.1499938964844,288.4020080566406,285.20819091796875,291.0528869628906,297.0691223144531,291.0542297363281,1.0,0.6475540399551392,1.0,1.0,0.3558972179889679,1.0,-3.2263901233673096,2.2398874759674072,0.9865027070045472,1.4847381114959717,5.551115123125783e-17,5.551115123125783e-17,0.0,240.4032592773437,226.0,-1.8101125955581665,-0.0,3237.083740234375,1.0,283.145263671875,288.51007080078125,285.5377502441406,285.54638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461164653301239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6510197520256042,0.2220523953437805,0.2062156349420547,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.8395631313323975,0.4866736233234405,0.4661635458469391,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.9990000128746032,0.923856556415558,0.5800410509109497,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7483503222465515,0.3403182923793793,0.3286439180374145,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.661846935749054,0.2336046397686004,1.0814837217330933,291.0518493652344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491638183594,297.0549011230469,291.0516052246094,1.0,0.6419161558151245,1.0,1.0,0.359612375497818,1.0,-3.197374105453491,2.2096755504608154,0.9876985549926758,1.4615639448165894,5.551115123125783e-17,5.551115123125783e-17,0.0,237.1751708984375,229.0,-3.076406240463257,-0.0,3156.13427734375,1.0,283.1451416015625,288.5100402832031,285.5057983398437,285.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459026932716369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6510197520256042,0.2220523953437805,0.2062156349420547,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.8395631313323975,0.4866736233234405,0.4661635458469391,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.9990000128746032,0.923856556415558,0.5800410509109497,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7483503222465515,0.3403182923793793,0.3286439180374145,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.661846935749054,0.2336046397686004,1.0814837217330933,291.0518493652344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491638183594,297.0549011230469,291.0516052246094,1.0,0.6419161558151245,1.0,1.0,0.359612375497818,1.0,-3.197374105453491,2.2096755504608154,0.9876985549926758,1.4615639448165894,5.551115123125783e-17,5.551115123125783e-17,0.0,237.1751708984375,229.0,-3.076406240463257,-0.0,3156.13427734375,1.0,283.1451416015625,288.5100402832031,285.5057983398437,285.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459026932716369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.6482751965522766,0.2191508263349533,0.2036284655332565,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.837675154209137,0.4831632971763611,0.4628952443599701,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.9990000128746032,0.92229962348938,0.5801161527633667,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.7460669279098511,0.3369994163513183,0.3255411386489868,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.6593241095542908,0.2309456318616867,1.0696519613265991,291.0492248535156,291.1499938964844,288.3236389160156,285.1637268066406,291.0472412109375,297.04345703125,291.049072265625,1.0,0.6385711431503296,1.0,1.0,0.3635070919990539,1.0,-3.17244839668274,2.1818363666534424,0.990611970424652,1.43940269947052,5.551115123125783e-17,5.551115123125783e-17,0.0,236.0772705078125,232.0,-2.765573263168335,-0.0,3096.685791015625,1.0,283.1449890136719,288.510009765625,285.4747619628906,285.48291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456851363182068,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.6482751965522766,0.2191508263349533,0.2036284655332565,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.837675154209137,0.4831632971763611,0.4628952443599701,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.9990000128746032,0.92229962348938,0.5801161527633667,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.7460669279098511,0.3369994163513183,0.3255411386489868,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.6593241095542908,0.2309456318616867,1.0696519613265991,291.0492248535156,291.1499938964844,288.3236389160156,285.1637268066406,291.0472412109375,297.04345703125,291.049072265625,1.0,0.6385711431503296,1.0,1.0,0.3635070919990539,1.0,-3.17244839668274,2.1818363666534424,0.990611970424652,1.43940269947052,5.551115123125783e-17,5.551115123125783e-17,0.0,236.0772705078125,232.0,-2.765573263168335,-0.0,3096.685791015625,1.0,283.1449890136719,288.510009765625,285.4747619628906,285.48291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456851363182068,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6445334553718567,0.216174766421318,0.2010437846183776,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.834519624710083,0.4795440137386322,0.4595953524112701,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.9990000128746032,0.920158326625824,0.5829715132713318,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.7426510453224182,0.3335814476013183,0.3224174976348877,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6557406783103943,0.2282116115093231,1.0578287839889526,291.0467834472656,291.1499938964844,288.2825012207031,285.1410522460937,291.04461669921875,297.03045654296875,291.0466003417969,1.0,0.6363679766654968,1.0,1.0,0.3674017786979675,1.0,-3.150830030441284,2.156266689300537,0.9945633411407472,1.4188748598098757,5.551115123125783e-17,5.551115123125783e-17,0.0,236.7295684814453,220.0,-2.931195020675659,-0.0,3054.36279296875,1.0,283.1448669433594,288.5099792480469,285.4446105957031,285.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145477682352066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6445334553718567,0.216174766421318,0.2010437846183776,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.834519624710083,0.4795440137386322,0.4595953524112701,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.9990000128746032,0.920158326625824,0.5829715132713318,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.7426510453224182,0.3335814476013183,0.3224174976348877,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6557406783103943,0.2282116115093231,1.0578287839889526,291.0467834472656,291.1499938964844,288.2825012207031,285.1410522460937,291.04461669921875,297.03045654296875,291.0466003417969,1.0,0.6363679766654968,1.0,1.0,0.3674017786979675,1.0,-3.150830030441284,2.156266689300537,0.9945633411407472,1.4188748598098757,5.551115123125783e-17,5.551115123125783e-17,0.0,236.7295684814453,220.0,-2.931195020675659,-0.0,3054.36279296875,1.0,283.1448669433594,288.5099792480469,285.4446105957031,285.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145477682352066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.6435723900794983,0.214646503329277,0.1996626853942871,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.8341220617294312,0.477682501077652,0.4578420221805572,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.9990000128746032,0.9189803004264832,0.581635057926178,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.741981029510498,0.3318225145339966,0.3207541704177856,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.6549142003059387,0.2268026024103164,1.0514700412750244,291.0454406738281,291.1499938964844,288.26141357421875,285.1295471191406,291.04254150390625,297.02374267578125,291.0451965332031,1.0,0.6335000395774841,1.0,1.0,0.3693491220474243,1.0,-3.135822057723999,2.1408228874206543,0.9949990510940552,1.4071179628372192,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3053131103516,220.0,-3.37127423286438,-0.0,3015.207275390625,1.0,283.144775390625,288.50994873046875,285.4297790527344,285.4376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453728228807449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.6431629061698914,0.2130976021289825,0.1982194632291793,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8344573378562927,0.4757890105247497,0.4560140669345855,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.9990000128746032,0.9179612398147584,0.5785672068595886,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7419479489326477,0.3300326764583587,0.3190169632434845,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.6546745300292969,0.2253697365522384,1.04478919506073,291.0439147949219,291.1499938964844,288.23992919921875,285.11798095703125,291.04119873046875,297.01806640625,291.0436706542969,1.0,0.6298916339874268,1.0,1.0,0.3714295029640198,1.0,-3.1180806159973145,2.123337507247925,0.9947431683540344,1.3938307762145996,5.551115123125783e-17,5.551115123125783e-17,0.0,232.7740020751953,208.0,-3.443798780441284,-0.0,2964.83740234375,1.0,283.14471435546875,288.5099182128906,285.4151306152344,285.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452657282352447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.6433516144752502,0.2099648863077163,0.1952317357063293,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.8364785313606262,0.4719330072402954,0.4522207379341125,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.9990000128746032,0.916447103023529,0.5693302154541016,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.7430473566055298,0.3263882100582123,0.3154082596302032,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.6552707552909851,0.2224619537591934,1.0308865308761597,291.0413818359375,291.1499938964844,288.19580078125,285.0945129394531,291.0384826660156,297.0100402832031,291.0411071777344,1.0,0.6210601925849915,1.0,1.0,0.3755902647972107,1.0,-3.077770233154297,2.0854523181915283,0.992318034172058,1.3654301166534424,5.551115123125783e-17,5.551115123125783e-17,0.0,225.80409240722656,211.0,-3.248899459838867,-0.0,2845.837158203125,1.0,283.14459228515625,288.5098876953125,285.38623046875,285.3938293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450570076704025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.6433516144752502,0.2099648863077163,0.1952317357063293,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.8364785313606262,0.4719330072402954,0.4522207379341125,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.9990000128746032,0.916447103023529,0.5693302154541016,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.7430473566055298,0.3263882100582123,0.3154082596302032,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.6552707552909851,0.2224619537591934,1.0308865308761597,291.0413818359375,291.1499938964844,288.19580078125,285.0945129394531,291.0384826660156,297.0100402832031,291.0411071777344,1.0,0.6210601925849915,1.0,1.0,0.3755902647972107,1.0,-3.077770233154297,2.0854523181915283,0.992318034172058,1.3654301166534424,5.551115123125783e-17,5.551115123125783e-17,0.0,225.80409240722656,211.0,-3.248899459838867,-0.0,2845.837158203125,1.0,283.14459228515625,288.5098876953125,285.38623046875,285.3938293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450570076704025,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.6415169835090637,0.0,0.1923453211784362,296.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.8358938694000244,0.0,0.448492556810379,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.9990000128746032,0.0,0.5658997297286987,296.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.7418292760848999,0.0,0.3118729889392853,296.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.653715968132019,0.0,1.017473816871643,291.0386047363281,294.1499938964844,288.1499938964844,285.0706481933594,291.0361633300781,297.0037841796875,291.03839111328125,0.0,0.0,1.0,1.0,0.3797509968280792,1.0,-3.0452980995178223,2.0528717041015625,0.9924265146255492,1.3402458429336548,0.0,0.0,0.0,222.4696044921875,60.0,-3.090388774871826,-0.0,2763.789306640625,0.0,283.1444396972656,288.5098571777344,285.3578491210937,285.3653259277344,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.6415169835090637,0.0,0.1923453211784362,296.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.8358938694000244,0.0,0.448492556810379,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.9990000128746032,0.0,0.5658997297286987,296.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.7418292760848999,0.0,0.3118729889392853,296.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.653715968132019,0.0,1.017473816871643,291.0386047363281,294.1499938964844,288.1499938964844,285.0706481933594,291.0361633300781,297.0037841796875,291.03839111328125,0.0,0.0,1.0,1.0,0.3797509968280792,1.0,-3.0452980995178223,2.0528717041015625,0.9924265146255492,1.3402458429336548,0.0,0.0,0.0,222.4696044921875,60.0,-3.090388774871826,-0.0,2763.789306640625,0.0,283.1444396972656,288.5098571777344,285.3578491210937,285.3653259277344,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
