time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0012316908687353,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0008432057802565,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0006227903068065,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,0.0008432019967585,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0065012024715542,291.2353515625,294.1499938964844,288.10577392578125,285.0473327636719,290.4767761230469,295.867431640625,291.1188659667969,0.0,0.0,0.6305310130119324,0.6305310130119324,0.608913779258728,1.0,-0.0090171582996845,0.0084908744320273,0.0005262834019958,-0.0106625314801931,0.0,0.0,0.0,-0.0478297509253025,60.0,2.827824354171753,-0.0,-9.906249033519998e-06,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.231338818219289e-21,-8.466410865949747e-21,-6.034537433755596e-25,-5.377891177866053e-18,-5.375455958142696e-18,-2.4352552662730587e-21,0.0,0.0,-0.0,0.0,0.0,2.455270777391229e-35,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0007706623873673,297.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0008476140792481,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0006260459776967,297.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0012116137659177,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0040572867728769,291.23736572265625,294.1499938964844,288.1020202636719,285.0453186035156,290.4464416503906,295.7645263671875,291.11529541015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6278505921363831,1.0,-0.0089723048731684,0.0081810066476464,0.0007912982837297,-0.0109217558056116,0.0,0.0,0.0,-0.0475840121507644,60.0,-0.2785203456878662,-0.0,-5.545106432691682e-06,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.636995714455063e-23,-5.975802479513003e-23,-2.2109056382495358e-26,-5.504088333658979e-18,-5.5001650160136394e-18,-3.9230692488171735e-21,0.0,0.0,-0.0,0.0,0.0,2.3328382431555607e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.000112612513476,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.0001416579034412,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001337567082373,297.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0001288250350626,297.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0005678405286744,291.2379150390625,294.1499938964844,288.0771179199219,285.0317687988281,290.3605651855469,294.8480224609375,291.1015014648437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7519003748893738,1.0,-0.0013055567396804,0.002999777207151,-0.0016942205838859,-0.0147814191877841,0.0,0.0,0.0,-0.0088291270658373,60.0,-6.271705150604248,-0.0,-1.155753253101466e-07,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.685134235272768e-32,-5.203512059769461e-32,-1.2409811411065971e-32,8.0693835589699e-21,6.3651184628850346e-21,1.704265096084865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.571311966283248e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0001013439687085,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,7.55486253183335e-05,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.000101036777778,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004782367323059,291.23809814453125,294.1499938964844,288.0516052246094,285.0177001953125,290.3382568359375,293.9222717285156,291.0963439941406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8759502172470093,1.0,-0.001022640033625,0.000746116915252,0.000276523118373,-0.0168117433786392,0.0,0.0,0.0,-0.0081243105232715,60.0,-3.773339986801148,-0.0,-7.128647183662906e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859354796876846e-39,9.650033466782067e-39,5.066949511958249e-39,-4.372155216115661e-21,-2.234236644932036e-21,-2.1379185711836244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.528393275104464e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001003348734229,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,7.409985119011253e-05,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0001003375946311,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.000475964450743,291.2382507324219,294.1499938964844,288.0255126953125,285.0030517578125,290.3174133300781,293.1171264648437,291.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163504630327,3.346222854361258e-08,0.00101631693542,-0.0175330657511949,0.0,0.0,0.0,-0.008342451415956,60.0,-2.7372066974639893,-0.0,-7.030912030359104e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0240020860129546e-42,-3.671401976531021e-42,-1.9800347300909665e-42,-4.441726437068911e-21,-2.2203221987929933e-21,-2.221404238275918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.528106602374464e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,0.0001003378274617,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,7.41095791454427e-05,297.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,0.0001003372235572,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0004759515286423,291.2384033203125,294.1499938964844,287.9989013671875,284.9879455566406,290.2966003417969,292.4168701171875,291.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154851479455,7.048735817249962e-09,0.0010154780466109,-0.0175094734877347,0.0,0.0,0.0,-0.0083336774259805,60.0,-2.358863353729248,-0.0,-7.030830317944492e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440958629283529e-21,-2.2204752756739296e-21,-2.2204835555579908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.526557550998405e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0001003215293167,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,7.409759564325213e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001003209035843,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0004758741124533,291.2386474609375,294.1499938964844,287.9441223144531,284.95623779296875,290.2547912597656,291.2827453613281,291.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.029376192235759e-09,0.0010153097100555,-0.0174623988568782,0.0,0.0,0.0,-0.0083246901631355,60.0,-2.19580602645874,-0.0,-7.028498316685727e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952570831777e-21,-2.22047648736428e-21,-2.2204758815191048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.526557550998405e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0001003215293167,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,7.409759564325213e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001003209035843,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0004758741124533,291.2386474609375,294.1499938964844,287.9441223144531,284.95623779296875,290.2547912597656,291.2827453613281,291.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.029376192235759e-09,0.0010153097100555,-0.0174623988568782,0.0,0.0,0.0,-0.0083246901631355,60.0,-2.19580602645874,-0.0,-7.028498316685727e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952570831777e-21,-2.22047648736428e-21,-2.2204758815191048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.524917550152168e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0001003042270895,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.408481178572401e-05,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,0.000100303615909,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0004757921560667,291.23883056640625,294.1499938964844,287.88751220703125,284.9227600097656,290.2127380371094,290.4268493652344,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151384631171,7.010414471153581e-09,0.0010151314781978,-0.0174127668142318,0.0,0.0,0.0,-0.0083152120932936,60.0,-2.213169813156128,-0.0,-7.026030601764435e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.220476285415889e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.524917550152168e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0001003042270895,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.408481178572401e-05,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,0.000100303615909,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0004757921560667,291.23883056640625,294.1499938964844,287.88751220703125,284.9227600097656,290.2127380371094,290.4268493652344,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151384631171,7.010414471153581e-09,0.0010151314781978,-0.0174127668142318,0.0,0.0,0.0,-0.0083152120932936,60.0,-2.213169813156128,-0.0,-7.026030601764435e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.220476285415889e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.523191693006083e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.0001002860299195,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,7.407135854009539e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.000100285418739,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,0.0004757059214171,291.2389831542969,294.1499938964844,287.8291931152344,284.8876953125,290.17041015625,289.7749938964844,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149511508643,6.990486856039979e-09,0.001014944165945,-0.0173605885356664,0.0,0.0,0.0,-0.0083052478730678,60.0,-2.249269723892212,-0.0,-7.023437831321645e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.523191693006083e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.0001002860299195,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,7.407135854009539e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.000100285418739,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,0.0004757059214171,291.2389831542969,294.1499938964844,287.8291931152344,284.8876953125,290.17041015625,289.7749938964844,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149511508643,6.990486856039979e-09,0.001014944165945,-0.0173605885356664,0.0,0.0,0.0,-0.0083052478730678,60.0,-2.249269723892212,-0.0,-7.023437831321645e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.522070467937738e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0001002742064883,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,7.406262739095837e-05,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001002736025839,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004756498965434,291.2390441894531,294.1499938964844,287.7920837402344,284.8651123046875,290.14385986328125,289.4486694335937,291.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148296132683,6.9775567546059855e-09,0.001014822628349,-0.0173267312347888,0.0,0.0,0.0,-0.0082987817004323,60.0,-2.2736377716064453,-0.0,-7.0217559766661e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.521378524368628e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,0.0001002669014269,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,7.405722863040864e-05,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001002663047984,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.000475615292089,291.2391052246094,294.1499938964844,287.7694396972656,284.8512268066406,290.1277770996094,289.2760925292969,291.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147545253857,6.9695729187913e-09,0.0010147475404664,-0.017305826768279,0.0,0.0,0.0,-0.0082947900518774,60.0,-2.288615465164185,-0.0,-7.020717163186418e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.520438470644876e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0001002569915726,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,7.404990174109116e-05,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,0.0001002563949441,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0004755683185067,291.2391357421875,294.1499938964844,287.73907470703125,284.83251953125,290.1063537597656,289.0704650878906,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146526619791,6.958738918427798e-09,0.0010146456770598,-0.0172774586826562,0.0,0.0,0.0,-0.0082893725484609,60.0,-2.3087503910064697,-0.0,-7.019308156941406e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.51947586145252e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0001002468416118,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,7.404240022879094e-05,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001002462449832,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004755202098749,291.2391662597656,294.1499938964844,287.7084045410156,284.8135070800781,290.0848388671875,288.8887939453125,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145484702661,6.9476486785902125e-09,0.0010145414853468,-0.0172484181821346,0.0,0.0,0.0,-0.0082838265225291,60.0,-2.329103708267212,-0.0,-7.017865044645077e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.517480793874712e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0001002258068183,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,7.402685878332704e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001002252174657,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0004754205292556,291.2391662597656,294.1499938964844,287.64630126953125,284.7747497558594,290.0415954589844,288.5840759277344,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143325198441,6.924686157816495e-09,0.0010143256513401,-0.0171882919967174,0.0,0.0,0.0,-0.0082723442465066,60.0,-2.3703527450561523,-0.0,-7.014879344069413e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.517480793874712e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0001002258068183,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,7.402685878332704e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001002252174657,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0004754205292556,291.2391662597656,294.1499938964844,287.64630126953125,284.7747497558594,290.0415954589844,288.5840759277344,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143325198441,6.924686157816495e-09,0.0010143256513401,-0.0171882919967174,0.0,0.0,0.0,-0.0082723442465066,60.0,-2.3703527450561523,-0.0,-7.014879344069413e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.515391138847916e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0001002037752186,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,7.401058246614411e-05,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.000100203193142,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0004753161338157,291.2391357421875,294.1499938964844,287.5833435058594,284.735107421875,289.9979858398437,288.3408203125,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141066741198,6.900656934760718e-09,0.0010140998056158,-0.0171253718435764,0.0,0.0,0.0,-0.008260328322649,60.0,-2.412201166152954,-0.0,-7.011755087660276e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.515391138847916e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0001002037752186,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,7.401058246614411e-05,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.000100203193142,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0004753161338157,291.2391357421875,294.1499938964844,287.5833435058594,284.735107421875,289.9979858398437,288.3408203125,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141066741198,6.900656934760718e-09,0.0010140998056158,-0.0171253718435764,0.0,0.0,0.0,-0.008260328322649,60.0,-2.412201166152954,-0.0,-7.011755087660276e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.513205441180617e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0001001807322609,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,7.399355672532693e-05,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001001801574602,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.00047520690714,291.23907470703125,294.1499938964844,287.51971435546875,284.6947937011719,289.9540405273437,288.1434326171875,291.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138705838471,6.8755396931408094e-09,0.0010138637153431,-0.0170596037060022,0.0,0.0,0.0,-0.0082477685064077,60.0,-2.4545130729675293,-0.0,-7.00849014378946e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.513205441180617e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0001001807322609,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,7.399355672532693e-05,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001001801574602,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.00047520690714,291.23907470703125,294.1499938964844,287.51971435546875,284.6947937011719,289.9540405273437,288.1434326171875,291.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138705838471,6.8755396931408094e-09,0.0010138637153431,-0.0170596037060022,0.0,0.0,0.0,-0.0082477685064077,60.0,-2.4545130729675293,-0.0,-7.00849014378946e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.510922973277049e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001001566633931,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,7.397578156087548e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001001561031443,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0004750928492285,291.2389831542969,294.1499938964844,287.4555969238281,284.6539611816406,289.9097595214844,287.97998046875,291.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136241326108,6.849324662994149e-09,0.0010136172641068,-0.0169909596443176,0.0,0.0,0.0,-0.00823466014117,60.0,-2.4971535205841064,-0.0,-7.005083091371489e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.510922973277049e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001001566633931,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,7.397578156087548e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001001561031443,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0004750928492285,291.2389831542969,294.1499938964844,287.4555969238281,284.6539611816406,289.9097595214844,287.97998046875,291.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136241326108,6.849324662994149e-09,0.0010136172641068,-0.0169909596443176,0.0,0.0,0.0,-0.00823466014117,60.0,-2.4971535205841064,-0.0,-7.005083091371489e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.509744995739312e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,0.0001001442433334,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,7.396660657832399e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0001001436830847,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.0004750340012833,291.2389221191406,294.1499938964844,287.4234313964844,284.6333923339844,289.8874816894531,287.908203125,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134970070794,6.835806143357104e-09,0.0010134901385754,-0.0169555600732564,0.0,0.0,0.0,-0.0082278996706008,60.0,-2.5185554027557373,-0.0,-7.00332662972869e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.508543007541448e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,0.0001001315758912,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,7.395724242087454e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0001001310229185,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0004749739309772,291.23883056640625,294.1499938964844,287.3912353515625,284.6127624511719,289.8651123046875,287.8419189453125,291.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133673204109,6.8220158411236315e-09,0.0010133605683222,-0.0169194508343935,0.0,0.0,0.0,-0.0082210041582584,60.0,-2.5399885177612305,-0.0,-7.00153535149184e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.506068454356864e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,0.0001001054915832,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,7.393797568511218e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001001049386104,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0004748502979055,291.2386474609375,294.1499938964844,287.3268127441406,284.5714416503906,289.82012939453125,287.7222900390625,291.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131006129086,6.7936358760789525e-09,0.0010130937444046,-0.0168451368808746,0.0,0.0,0.0,-0.008206813596189,60.0,-2.582878589630127,-0.0,-6.997849055778715e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.506068454356864e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,0.0001001054915832,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,7.393797568511218e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001001049386104,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0004748502979055,291.2386474609375,294.1499938964844,287.3268127441406,284.5714416503906,289.82012939453125,287.7222900390625,291.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131006129086,6.7936358760789525e-09,0.0010130937444046,-0.0168451368808746,0.0,0.0,0.0,-0.008206813596189,60.0,-2.582878589630127,-0.0,-6.997849055778715e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.503502224106342e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0001000784468487,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,7.391798862954602e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001000779011519,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004747220955323,291.2384338378906,294.1499938964844,287.26251220703125,284.5301818847656,289.7748107910156,287.61676025390625,291.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128241265192,6.7642282886026805e-09,0.0010128173744305,-0.0167681332677602,0.0,0.0,0.0,-0.0081921080127358,60.0,-2.625694274902344,-0.0,-6.994029888574006e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.503502224106342e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0001000784468487,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,7.391798862954602e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001000779011519,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004747220955323,291.2384338378906,294.1499938964844,287.26251220703125,284.5301818847656,289.7748107910156,287.61676025390625,291.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128241265192,6.7642282886026805e-09,0.0010128173744305,-0.0167681332677602,0.0,0.0,0.0,-0.0081921080127358,60.0,-2.625694274902344,-0.0,-6.994029888574006e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.500851592747496e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0001000505071715,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,7.389734673779458e-05,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0001000499687506,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0004745896439999,291.2381896972656,294.1499938964844,287.19854736328125,284.4891052246094,289.72918701171875,287.5218200683594,291.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125385597348,6.733858803897874e-09,0.0010125319240614,-0.016688609495759,0.0,0.0,0.0,-0.0081769218668341,60.0,-2.668294668197632,-0.0,-6.990087797476009e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.500851592747496e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0001000505071715,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,7.389734673779458e-05,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0001000499687506,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0004745896439999,291.2381896972656,294.1499938964844,287.19854736328125,284.4891052246094,289.72918701171875,287.5218200683594,291.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125385597348,6.733858803897874e-09,0.0010125319240614,-0.016688609495759,0.0,0.0,0.0,-0.0081769218668341,60.0,-2.668294668197632,-0.0,-6.990087797476009e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.498120925854892e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,0.0001000217234832,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,7.387608638964593e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001000211923383,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0004744532052427,291.2378845214844,294.1499938964844,287.1351013183594,284.44842529296875,289.6832275390625,287.4349365234375,291.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122446110472,6.702589150364702e-09,0.0010122379753738,-0.0166067276149988,0.0,0.0,0.0,-0.0081612858921289,60.0,-2.710546970367432,-0.0,-6.986029177369346e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.498120925854892e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,0.0001000217234832,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,7.387608638964593e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001000211923383,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0004744532052427,291.2378845214844,294.1499938964844,287.1351013183594,284.44842529296875,289.6832275390625,287.4349365234375,291.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122446110472,6.702589150364702e-09,0.0010122379753738,-0.0166067276149988,0.0,0.0,0.0,-0.0081612858921289,60.0,-2.710546970367432,-0.0,-6.986029177369346e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.496721031609924e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,0.0001000069751171,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,7.386518700513989e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001000064439722,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0004743832687381,291.2377319335937,294.1499938964844,287.1036376953125,284.4283142089844,289.6601257324219,287.3939208984375,291.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120939696207,6.686567743940941e-09,0.0010120873339474,-0.0165647752583026,0.0,0.0,0.0,-0.0081532737240195,60.0,-2.7314975261688232,-0.0,-6.983950129324512e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.495291305938736e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.999190660892054e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,7.38540620659478e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.999138273997232e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0004743118479382,291.237548828125,294.1499938964844,287.0723876953125,284.4083557128906,289.636962890625,287.3542785644531,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119401849806,6.670208829717694e-09,0.0010119335493072,-0.0165219381451606,0.0,0.0,0.0,-0.0081450939178466,60.0,-2.752307415008545,-0.0,-6.981828448715532e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.492329991189764e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.99606927507557e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,7.383099728031084e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.996017615776508e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,0.0004741638840641,291.2371826171875,294.1499938964844,287.0106201171875,284.3690490722656,289.5904541015625,287.2784423828125,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116216726601,6.636329707987443e-09,0.0010116150369867,-0.0164332240819931,0.0,0.0,0.0,-0.0081281531602144,60.0,-2.7934341430664062,-0.0,-6.977433741894856e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.492329991189764e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.99606927507557e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,7.383099728031084e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.996017615776508e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,0.0004741638840641,291.2371826171875,294.1499938964844,287.0106201171875,284.3690490722656,289.5904541015625,287.2784423828125,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116216726601,6.636329707987443e-09,0.0010116150369867,-0.0164332240819931,0.0,0.0,0.0,-0.0081281531602144,60.0,-2.7934341430664062,-0.0,-6.977433741894856e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
