time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.489215881330892e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.992787818191572e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,7.3806761065498e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.992736886488274e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0004740082949865,291.2367858886719,294.1499938964844,286.95001220703125,284.3306884765625,289.543701171875,287.2064819335937,291.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112870950251,6.600728408301393e-09,0.0010112804593518,-0.016339998692274,0.0,0.0,0.0,-0.0081103509292006,60.0,-2.8337738513946533,-0.0,-6.972817345740624e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.489215881330892e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.992787818191572e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,7.3806761065498e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.992736886488274e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0004740082949865,291.2367858886719,294.1499938964844,286.95001220703125,284.3306884765625,289.543701171875,287.2064819335937,291.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112870950251,6.600728408301393e-09,0.0010112804593518,-0.016339998692274,0.0,0.0,0.0,-0.0081103509292006,60.0,-2.8337738513946533,-0.0,-6.972817345740624e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.485943155596031e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.98933901428245e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,7.378128066193312e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.989288810174912e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.000473844789667,291.2363586425781,294.1499938964844,286.89068603515625,284.29345703125,289.4967041015625,287.1377868652344,291.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109354043379,6.5633294354938715e-09,0.0010109288850799,-0.0162420663982629,0.0,0.0,0.0,-0.0080916490405797,60.0,-2.8731849193573,-0.0,-6.967970023197267e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.485943155596031e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.98933901428245e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,7.378128066193312e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.989288810174912e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.000473844789667,291.2363586425781,294.1499938964844,286.89068603515625,284.29345703125,289.4967041015625,287.1377868652344,291.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109354043379,6.5633294354938715e-09,0.0010109288850799,-0.0162420663982629,0.0,0.0,0.0,-0.0080916490405797,60.0,-2.8731849193573,-0.0,-6.967970023197267e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.482516907155514e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.985728684114292e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,7.375460700131953e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.985679207602516e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0004736736009363,291.23590087890625,294.1499938964844,286.8329467773437,284.257568359375,289.44952392578125,287.0718994140625,291.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105675319209,6.524196738411092e-09,0.0010105610126629,-0.016139592975378,0.0,0.0,0.0,-0.0080720810219645,60.0,-2.911527872085572,-0.0,-6.962899590234883e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.482516907155514e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.985728684114292e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,7.375460700131953e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.985679207602516e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0004736736009363,291.23590087890625,294.1499938964844,286.8329467773437,284.257568359375,289.44952392578125,287.0718994140625,291.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105675319209,6.524196738411092e-09,0.0010105610126629,-0.016139592975378,0.0,0.0,0.0,-0.0080720810219645,60.0,-2.911527872085572,-0.0,-6.962899590234883e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.480751032242551e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,9.983867494156584e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,7.374086271738634e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.983818745240568e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0004735853872261,291.23565673828125,294.1499938964844,286.8046875,284.2401733398437,289.4258728027344,287.0399475097656,291.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010378007777,6.5040342001054804e-09,0.001010371488519,-0.016086796298623,0.0,0.0,0.0,-0.0080619994550943,60.0,-2.930248498916626,-0.0,-6.960287635138229e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.478953870711848e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,9.981974289985374e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,7.372687832685187e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.98192554106936e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0004734956019092,291.23541259765625,294.1499938964844,286.7768859863281,284.2231750488281,289.4021911621094,287.0085754394531,291.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101851075887,6.4835203872348765e-09,0.001010178704746,-0.0160330776125192,0.0,0.0,0.0,-0.0080517418682575,60.0,-2.9486546516418457,-0.0,-6.957630915849222e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.475282422499733e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,9.978104935726152e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,7.369829836534336e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.978056914405896e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.0004733121604658,291.2348937988281,294.1499938964844,286.7228088378906,284.1905212402344,289.354736328125,286.94757080078125,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097911581397,6.441608579876856e-09,0.001009784755297,-0.0159233268350362,0.0,0.0,0.0,-0.0080307833850383,60.0,-2.9844655990600586,-0.0,-6.952204500976222e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.475282422499733e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,9.978104935726152e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,7.369829836534336e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.978056914405896e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.0004733121604658,291.2348937988281,294.1499938964844,286.7228088378906,284.1905212402344,289.354736328125,286.94757080078125,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097911581397,6.441608579876856e-09,0.001009784755297,-0.0159233268350362,0.0,0.0,0.0,-0.0080307833850383,60.0,-2.9844655990600586,-0.0,-6.952204500976222e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.471535304328428e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,9.974157001124696e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,7.36691290512681e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.974109707400204e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0004731249646283,291.2343444824219,294.1499938964844,286.6708374023437,284.15972900390625,289.30718994140625,286.8888244628906,291.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093891760334,6.398852114841702e-09,0.0010093827731907,-0.0158113613724708,0.0,0.0,0.0,-0.0080094030126929,60.0,-3.01880145072937,-0.0,-6.946670794150124e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.471535304328428e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,9.974157001124696e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,7.36691290512681e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.974109707400204e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0004731249646283,291.2343444824219,294.1499938964844,286.6708374023437,284.15972900390625,289.30718994140625,286.8888244628906,291.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093891760334,6.398852114841702e-09,0.0010093827731907,-0.0158113613724708,0.0,0.0,0.0,-0.0080094030126929,60.0,-3.01880145072937,-0.0,-6.946670794150124e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.467755444347858e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.970174869522452e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,7.363971235463396e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,9.97012757579796e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0004729361098725,291.2337646484375,294.1499938964844,286.6211853027344,284.1309814453125,289.2596130371094,286.83233642578125,291.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089837014675,6.355725723494743e-09,0.0010089774150401,-0.0156984291970729,0.0,0.0,0.0,-0.0079878382384777,60.0,-3.051544427871704,-0.0,-6.941091612588934e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.467755444347858e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.970174869522452e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,7.363971235463396e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,9.97012757579796e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0004729361098725,291.2337646484375,294.1499938964844,286.6211853027344,284.1309814453125,289.2596130371094,286.83233642578125,291.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089837014675,6.355725723494743e-09,0.0010089774150401,-0.0156984291970729,0.0,0.0,0.0,-0.0079878382384777,60.0,-3.051544427871704,-0.0,-6.941091612588934e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.463989408686756e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,9.966206562239675e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,7.361039752140641e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,9.966159996110946e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0004727479827124,291.233154296875,294.1499938964844,286.5740966796875,284.10455322265625,289.2120666503906,286.7781066894531,291.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008579856716,6.312762756977008e-09,0.0010085735702887,-0.0155859226360917,0.0,0.0,0.0,-0.0079663544893264,60.0,-3.0825717449188232,-0.0,-6.93553516839529e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.463989408686756e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,9.966206562239675e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,7.361039752140641e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,9.966159996110946e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0004727479827124,291.233154296875,294.1499938964844,286.5740966796875,284.10455322265625,289.2120666503906,286.7781066894531,291.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008579856716,6.312762756977008e-09,0.0010085735702887,-0.0155859226360917,0.0,0.0,0.0,-0.0079663544893264,60.0,-3.0825717449188232,-0.0,-6.93553516839529e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.462127491133288e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,9.964244964066892e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,7.359591108979657e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.964199125533924e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0004726549668703,291.2328491210937,294.1499938964844,286.55157470703125,284.0922241210937,289.18829345703125,286.7518615722656,291.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083802044391,6.2915224141590906e-09,0.0010083739180117,-0.0155303021892905,0.0,0.0,0.0,-0.0079557336866855,60.0,-3.097385168075561,-0.0,-6.932789631264313e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.460288856644183e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,9.962307376554236e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,7.358159200521186e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.962261538021266e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,0.0004725630860775,291.2325134277344,294.1499938964844,286.5297241210937,284.0805358886719,289.16455078125,286.7262268066406,291.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081828804686,6.2705409753505145e-09,0.0010081767104566,-0.015475358814001,0.0,0.0,0.0,-0.0079452423378825,60.0,-3.111734628677368,-0.0,-6.930077489641917e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.45670617511496e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,9.958532609743996e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,7.355371053563431e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.95848749880679e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,0.0004723840975202,291.2318420410156,294.1499938964844,286.4883117675781,284.0591735839844,289.1171264648437,286.6767272949219,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077985934913,6.229664339940655e-09,0.0010077924234792,-0.0153683144599199,0.0,0.0,0.0,-0.0079248016700148,60.0,-3.138993740081787,-0.0,-6.924795314944276e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.45670617511496e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,9.958532609743996e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,7.355371053563431e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.95848749880679e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,0.0004723840975202,291.2318420410156,294.1499938964844,286.4883117675781,284.0591735839844,289.1171264648437,286.6767272949219,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077985934913,6.229664339940655e-09,0.0010077924234792,-0.0153683144599199,0.0,0.0,0.0,-0.0079248016700148,60.0,-3.138993740081787,-0.0,-6.924795314944276e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.453302482143044e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,9.954946290235966e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,7.352721877396107e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,9.95490190689452e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004722140729427,291.23114013671875,294.1499938964844,286.45001220703125,284.0406494140625,289.06988525390625,286.6298522949219,291.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074333986267,6.190819412665861e-09,0.0010074272286146,-0.0152665907517075,0.0,0.0,0.0,-0.0079053770750761,60.0,-3.164113044738769,-0.0,-6.91977746214434e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.453302482143044e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,9.954946290235966e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,7.352721877396107e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,9.95490190689452e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004722140729427,291.23114013671875,294.1499938964844,286.45001220703125,284.0406494140625,289.06988525390625,286.6298522949219,291.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074333986267,6.190819412665861e-09,0.0010074272286146,-0.0152665907517075,0.0,0.0,0.0,-0.0079053770750761,60.0,-3.164113044738769,-0.0,-6.91977746214434e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.450245852349326e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,9.951725223800167e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,7.350342639256269e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.951681568054482e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0004720613651443,291.2304382324219,294.1499938964844,286.413330078125,284.0235595703125,289.0228271484375,286.5853881835937,291.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071052238345,6.1559100039687564e-09,0.0010070990538224,-0.0151751730591058,0.0,0.0,0.0,-0.00788792129606,60.0,-3.187622308731079,-0.0,-6.915269779028679e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.450245852349326e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,9.951725223800167e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,7.350342639256269e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.951681568054482e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0004720613651443,291.2304382324219,294.1499938964844,286.413330078125,284.0235595703125,289.0228271484375,286.5853881835937,291.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071052238345,6.1559100039687564e-09,0.0010070990538224,-0.0151751730591058,0.0,0.0,0.0,-0.00788792129606,60.0,-3.187622308731079,-0.0,-6.915269779028679e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.447710908716545e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.94905421976e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,7.348369399551302e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.949010564014316e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0004719347052741,291.22967529296875,294.1499938964844,286.3766784667969,284.00640869140625,288.9759826660156,286.5428771972656,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068326955661,6.126921192617374e-09,0.001006826525554,-0.0150992590934038,0.0,0.0,0.0,-0.0078734252601861,60.0,-3.210716485977173,-0.0,-6.911528060982165e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.447710908716545e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.94905421976e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,7.348369399551302e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.949010564014316e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0004719347052741,291.22967529296875,294.1499938964844,286.3766784667969,284.00640869140625,288.9759826660156,286.5428771972656,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068326955661,6.126921192617374e-09,0.001006826525554,-0.0150992590934038,0.0,0.0,0.0,-0.0078734252601861,60.0,-3.210716485977173,-0.0,-6.911528060982165e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.446650074096397e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.9479359050747e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,7.347542850766331e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.947892976924776e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0004718817071989,291.22930908203125,294.1499938964844,286.3583374023437,283.9978332519531,288.95263671875,286.522216796875,291.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100671837572,6.1147664709437785e-09,0.0010067123221233,-0.0150674292817711,0.0,0.0,0.0,-0.0078673474490642,60.0,-3.2222883701324463,-0.0,-6.909959182621608e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.44569837884046e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.946932550519703e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,7.346801430685446e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,9.94688962236978e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0004718341224361,291.2289123535156,294.1499938964844,286.3399963378906,283.9892272949219,288.9293212890625,286.5018615722656,291.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066156974062,6.103848537719614e-09,0.0010066096438094,-0.0150388376787304,0.0,0.0,0.0,-0.0078618871048092,60.0,-3.233891725540161,-0.0,-6.908550176376593e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.444171155337244e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.945323108695447e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,7.345612539211288e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.945280180545524e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004717578412964,291.2281188964844,294.1499938964844,286.3033447265625,283.9720153808594,288.8828430175781,286.4618835449219,291.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064507368952,6.0862945794326614e-09,0.0010064446832984,-0.01499286852777,0.0,0.0,0.0,-0.0078531103208661,60.0,-3.25719952583313,-0.0,-6.90628496613499e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.444171155337244e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.945323108695447e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,7.345612539211288e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.945280180545524e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004717578412964,291.2281188964844,294.1499938964844,286.3033447265625,283.9720153808594,288.8828430175781,286.4618835449219,291.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064507368952,6.0862945794326614e-09,0.0010064446832984,-0.01499286852777,0.0,0.0,0.0,-0.0078531103208661,60.0,-3.25719952583313,-0.0,-6.90628496613499e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.443130693398416e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.944225166691469e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,7.344801269937307e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.944182966137304e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0004717058327514,291.227294921875,294.1499938964844,286.26666259765625,283.9547119140625,288.8365478515625,286.4226989746094,291.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006337464787,6.074252656418366e-09,0.0010063314111903,-0.0149613348767161,0.0,0.0,0.0,-0.0078470883890986,60.0,-3.28065824508667,-0.0,-6.90473171971462e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.443130693398416e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.944225166691469e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,7.344801269937307e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.944182966137304e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0004717058327514,291.227294921875,294.1499938964844,286.26666259765625,283.9547119140625,288.8365478515625,286.4226989746094,291.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006337464787,6.074252656418366e-09,0.0010063314111903,-0.0149613348767161,0.0,0.0,0.0,-0.0078470883890986,60.0,-3.28065824508667,-0.0,-6.90473171971462e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.442540613235906e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.943601617123932e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,7.344339974224567e-05,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.943560144165532e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0004716763214673,291.2264404296875,294.1499938964844,286.2300109863281,283.9373779296875,288.7904357910156,286.3841247558594,291.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062722722068,6.067318203406557e-09,0.0010062662186101,-0.0149431740865111,0.0,0.0,0.0,-0.0078436210751533,60.0,-3.304260969161988,-0.0,-6.903837146410299e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.442540613235906e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.943601617123932e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,7.344339974224567e-05,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.943560144165532e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0004716763214673,291.2264404296875,294.1499938964844,286.2300109863281,283.9373779296875,288.7904357910156,286.3841247558594,291.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062722722068,6.067318203406557e-09,0.0010062662186101,-0.0149431740865111,0.0,0.0,0.0,-0.0078436210751533,60.0,-3.304260969161988,-0.0,-6.903837146410299e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.442360897082835e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.94341025943868e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,7.344198093051091e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,9.94336951407604e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0004716673283837,291.2255859375,294.1499938964844,286.1933288574219,283.91998291015625,288.7445068359375,286.3459777832031,291.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062508517876,6.065037805313977e-09,0.0010062447981908,-0.0149372024461627,0.0,0.0,0.0,-0.0078424802049994,60.0,-3.327998638153076,-0.0,-6.903542981717693e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.442360897082835e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.94341025943868e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,7.344198093051091e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,9.94336951407604e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0004716673283837,291.2255859375,294.1499938964844,286.1933288574219,283.91998291015625,288.7445068359375,286.3459777832031,291.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062508517876,6.065037805313977e-09,0.0010062447981908,-0.0149372024461627,0.0,0.0,0.0,-0.0078424802049994,60.0,-3.327998638153076,-0.0,-6.903542981717693e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.44241473916918e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,9.943466284312308e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,7.344239566009492e-05,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.94342626654543e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.00047167003504,291.22515869140625,294.1499938964844,286.17498779296875,283.9112548828125,288.7216186523437,286.3270568847656,291.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062555084004,6.065536961585849e-09,0.0010062494548037,-0.0149385090917348,0.0,0.0,0.0,-0.0078427297994494,60.0,-3.339916706085205,-0.0,-6.90360693056391e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.442544251214712e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.943601617123932e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,7.344339246628806e-05,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,9.943560871761292e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0004716764669865,291.2247009277344,294.1499938964844,286.1566772460937,283.9025573730469,288.69873046875,286.30816650390625,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062681976705,6.066880331445645e-09,0.0010062620276585,-0.0149420276284217,0.0,0.0,0.0,-0.0078434012830257,60.0,-3.351858615875244,-0.0,-6.903780302991437e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
