time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.44306084420532e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.944143675966188e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,7.344739424297586e-05,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.94410365819931e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0004717022529803,291.2237854003906,294.1499938964844,286.1199951171875,283.8850402832031,288.6531066894531,286.2705383300781,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063210502266,6.072503833109977e-09,0.0010063149966299,-0.0149567537009716,0.0,0.0,0.0,-0.007846213877201,60.0,-3.3758273124694824,-0.0,-6.904505767124648e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.44306084420532e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.944143675966188e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,7.344739424297586e-05,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.94410365819931e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0004717022529803,291.2237854003906,294.1499938964844,286.1199951171875,283.8850402832031,288.6531066894531,286.2705383300781,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063210502266,6.072503833109977e-09,0.0010063149966299,-0.0149567537009716,0.0,0.0,0.0,-0.007846213877201,60.0,-3.3758273124694824,-0.0,-6.904505767124648e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.443858289159834e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,9.944981866283342e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.345357880694792e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.944942576112226e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0004717420670203,291.22283935546875,294.1499938964844,286.0833435058594,283.86749267578125,288.6076354980469,286.23309326171875,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064038215205,6.081313674854982e-09,0.0010063977679237,-0.0149798244237899,0.0,0.0,0.0,-0.007850619032979,60.0,-3.399901390075684,-0.0,-6.905642635501863e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.443858289159834e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,9.944981866283342e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.345357880694792e-05,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.944942576112226e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0004717420670203,291.22283935546875,294.1499938964844,286.0833435058594,283.86749267578125,288.6076354980469,286.23309326171875,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064038215205,6.081313674854982e-09,0.0010063977679237,-0.0149798244237899,0.0,0.0,0.0,-0.007850619032979,60.0,-3.399901390075684,-0.0,-6.905642635501863e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.444410534342752e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,9.945562487700954e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,7.345786434598267e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.945523197529836e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0004717696283478,291.2223205566406,294.1499938964844,286.06280517578125,283.857666015625,288.58221435546875,286.212158203125,291.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064614471048,6.087444326396961e-09,0.001006455393508,-0.0149958794936537,0.0,0.0,0.0,-0.0078536849468946,60.0,-3.4134228229522705,-0.0,-6.906433469566764e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.444890747545288e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,9.946066711563616e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,7.346158963628113e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.946028148988262e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.0004717936099041,291.2218933105469,294.1499938964844,286.0466613769531,283.84991455078125,288.5622863769531,286.1957397460937,291.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.0927840550561996e-09,0.0010065055685117,-0.0150098633021116,0.0,0.0,0.0,-0.007856355048716,60.0,-3.424062967300415,-0.0,-6.907122696020451e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.446109470445664e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.947348735295236e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.347105565713719e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.94731017271988e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0004718544660136,291.2209167480469,294.1499938964844,286.010009765625,283.832275390625,288.5171203613281,286.158447265625,291.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066394461318,6.106375405323661e-09,0.0010066332761198,-0.0150454556569457,0.0,0.0,0.0,-0.007863150909543,60.0,-3.448294878005981,-0.0,-6.908876315492307e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.446109470445664e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.947348735295236e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.347105565713719e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.94731017271988e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0004718544660136,291.2209167480469,294.1499938964844,286.010009765625,283.832275390625,288.5171203613281,286.158447265625,291.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066394461318,6.106375405323661e-09,0.0010066332761198,-0.0150454556569457,0.0,0.0,0.0,-0.007863150909543,60.0,-3.448294878005981,-0.0,-6.908876315492307e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.446775948163122e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,9.948050137609243e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,7.347623613895848e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.94801230262965e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0004718877607956,291.2204284667969,294.1499938964844,285.9916687011719,283.82342529296875,288.4945983886719,286.13983154296875,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067094117403,6.113823669551266e-09,0.0010067033581435,-0.0150649603456258,0.0,0.0,0.0,-0.0078668752685189,60.0,-3.4604332447052,-0.0,-6.90983767981379e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.447470802115276e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,9.948780643753707e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,7.34816276235506e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.948742808774114e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004719224525615,291.21990966796875,294.1499938964844,285.97332763671875,283.8145751953125,288.4721069335937,286.1212158203125,291.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006782404147,6.121583240314976e-09,0.001006776234135,-0.0150852808728814,0.0,0.0,0.0,-0.0078707551583647,60.0,-3.4725821018218994,-0.0,-6.910838834528479e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.448925266042352e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.950310050044207e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.349292718572542e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.950272942660376e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0004719950666185,291.2189025878906,294.1499938964844,285.9366760253906,283.7968139648437,288.42724609375,286.0840148925781,291.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069353738799,6.137850672160994e-09,0.0010069292038679,-0.0151278814300894,0.0,0.0,0.0,-0.007878890261054,60.0,-3.496904134750366,-0.0,-6.912938488312649e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.448925266042352e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.950310050044207e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.349292718572542e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.950272942660376e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0004719950666185,291.2189025878906,294.1499938964844,285.9366760253906,283.7968139648437,288.42724609375,286.0840148925781,291.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069353738799,6.137850672160994e-09,0.0010069292038679,-0.0151278814300894,0.0,0.0,0.0,-0.007878890261054,60.0,-3.496904134750366,-0.0,-6.912938488312649e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.450430661672726e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.951894026016816e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,7.350461964961141e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.951856918632984e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0004720702418126,291.2178649902344,294.1499938964844,285.8999938964844,283.7790222167969,288.38250732421875,286.0468444824219,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070936987176,6.1546980845150764e-09,0.0010070875287055,-0.0151719991117715,0.0,0.0,0.0,-0.0078873140737414,60.0,-3.521248340606689,-0.0,-6.91511345962681e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.450430661672726e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.951894026016816e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,7.350461964961141e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.951856918632984e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0004720702418126,291.2178649902344,294.1499938964844,285.8999938964844,283.7790222167969,288.38250732421875,286.0468444824219,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070936987176,6.1546980845150764e-09,0.0010070875287055,-0.0151719991117715,0.0,0.0,0.0,-0.0078873140737414,60.0,-3.521248340606689,-0.0,-6.91511345962681e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.451942605664954e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.953484550351276e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,7.35163630452007e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.953448170563206e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0004721457662526,291.216796875,294.1499938964844,285.86334228515625,283.7611694335937,288.3379211425781,286.0096740722656,291.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072528384625,6.171622324302461e-09,0.0010072466684505,-0.0152163198217749,0.0,0.0,0.0,-0.0078957770019769,60.0,-3.545597553253174,-0.0,-6.917298378539273e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.451942605664954e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.953484550351276e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,7.35163630452007e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.953448170563206e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0004721457662526,291.216796875,294.1499938964844,285.86334228515625,283.7611694335937,288.3379211425781,286.0096740722656,291.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072528384625,6.171622324302461e-09,0.0010072466684505,-0.0152163198217749,0.0,0.0,0.0,-0.0078957770019769,60.0,-3.545597553253174,-0.0,-6.917298378539273e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.453429811401291e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.955048881238326e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.352790998993441e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.955012501450256e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0004722200101241,291.2157287597656,294.1499938964844,285.82666015625,283.7432861328125,288.29345703125,285.9725341796875,291.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074093006551,6.188267676066061e-09,0.001007403130643,-0.0152599094435572,0.0,0.0,0.0,-0.0079041011631488,60.0,-3.569941282272339,-0.0,-6.919448480857683e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.453429811401291e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.955048881238326e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.352790998993441e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.955012501450256e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0004722200101241,291.2157287597656,294.1499938964844,285.82666015625,283.7432861328125,288.29345703125,285.9725341796875,291.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074093006551,6.188267676066061e-09,0.001007403130643,-0.0152599094435572,0.0,0.0,0.0,-0.0079041011631488,60.0,-3.569941282272339,-0.0,-6.919448480857683e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.454147220822053e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.955803398042916e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.353348337346688e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.955767745850608e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004722558369394,291.2151794433594,294.1499938964844,285.8083190917969,283.7343139648437,288.2712707519531,285.9539489746094,291.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074847377836,6.196294588534101e-09,0.0010074785677716,-0.0152809293940663,0.0,0.0,0.0,-0.0079081151634454,60.0,-3.582104444503784,-0.0,-6.920485162709157e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.454843529965729e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.956536086974666e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,7.353889668593183e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.956500434782356e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0004722906451206,291.2146301269531,294.1499938964844,285.7900085449219,283.725341796875,288.2491149902344,285.93536376953125,291.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075580794364,6.204088798256181e-09,0.001007551793009,-0.0153013402596116,0.0,0.0,0.0,-0.0079120118170976,60.0,-3.5942628383636475,-0.0,-6.921491291222992e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.45615247474052e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.957912698155268e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,7.354906119871885e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.95787777355872e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004723560123238,291.2135009765625,294.1499938964844,285.7533264160156,283.70733642578125,288.2049255371094,285.89825439453125,291.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076955659314,6.2187179850070615e-09,0.0010076893959194,-0.0153396492823958,0.0,0.0,0.0,-0.0079193273559212,60.0,-3.6185457706451416,-0.0,-6.923381334900115e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.45615247474052e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.957912698155268e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,7.354906119871885e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.95787777355872e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004723560123238,291.2135009765625,294.1499938964844,285.7533264160156,283.70733642578125,288.2049255371094,285.89825439453125,291.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076955659314,6.2187179850070615e-09,0.0010076893959194,-0.0153396492823958,0.0,0.0,0.0,-0.0079193273559212,60.0,-3.6185457706451416,-0.0,-6.923381334900115e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.45732244872488e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.959143062587827e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,7.355814159382135e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.95910813799128e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004724143946077,291.2123718261719,294.1499938964844,285.7166748046875,283.68927001953125,288.1608581542969,285.86114501953125,291.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078182676807,6.2317706550629745e-09,0.0010078120976686,-0.0153738306835293,0.0,0.0,0.0,-0.0079258540645241,60.0,-3.6427760124206543,-0.0,-6.925067452812075e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.45732244872488e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.959143062587827e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,7.355814159382135e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.95910813799128e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004724143946077,291.2123718261719,294.1499938964844,285.7166748046875,283.68927001953125,288.1608581542969,285.86114501953125,291.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078182676807,6.2317706550629745e-09,0.0010078120976686,-0.0153738306835293,0.0,0.0,0.0,-0.0079258540645241,60.0,-3.6427760124206543,-0.0,-6.925067452812075e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.457977284910156e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.95983209577389e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,7.356322748819366e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.959797171177344e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0004724471073132,291.21160888671875,294.1499938964844,285.6932067871094,283.6777038574219,288.1327209472656,285.83740234375,291.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078869527205,6.2390683730484406e-09,0.0010078806662932,-0.0153929414227604,0.0,0.0,0.0,-0.007929503917694,60.0,-3.658246517181397,-0.0,-6.926010343022426e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.458314161747694e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.9601864349097e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,7.356584683293477e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.960152237908916e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.000472463958431,291.2112121582031,294.1499938964844,285.67999267578125,283.6711730957031,288.1169128417969,285.8240661621094,291.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079221101477,6.2428160418903644e-09,0.0010079159401357,-0.0154027557000517,0.0,0.0,0.0,-0.0079313777387142,60.0,-3.666937112808228,-0.0,-6.926494933168216e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.459100692765789e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.961012256098913e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.357194408541545e-05,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.960978786693886e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004725031903944,291.21002197265625,294.1499938964844,285.6433410644531,283.6530456542969,288.0730895996094,285.7870178222656,290.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080040665343,6.251527739919993e-09,0.0010079977801069,-0.0154255675151944,0.0,0.0,0.0,-0.0079357335343956,60.0,-3.6910159587860094,-0.0,-6.92762043286166e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.459100692765789e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.961012256098913e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.357194408541545e-05,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.960978786693886e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004725031903944,291.21002197265625,294.1499938964844,285.6433410644531,283.6530456542969,288.0730895996094,285.7870178222656,290.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080040665343,6.251527739919993e-09,0.0010079977801069,-0.0154255675151944,0.0,0.0,0.0,-0.0079357335343956,60.0,-3.6910159587860094,-0.0,-6.92762043286166e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.459417196922004e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.96134549495764e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,7.357440335908905e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.961312025552616e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004725190228782,291.2094421386719,294.1499938964844,285.625,283.6439514160156,288.0512390136719,285.7685241699219,290.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008036895655,6.255022722001513e-09,0.0010080306092277,-0.0154347196221351,0.0,0.0,0.0,-0.0079374816268682,60.0,-3.703023195266724,-0.0,-6.928071627498866e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.459663124289364e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.961603063857184e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,7.357630238402635e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.961569594452158e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004725312755908,291.2088317871094,294.1499938964844,285.6066589355469,283.63482666015625,288.0294189453125,285.7500305175781,290.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080621577799,6.257706353096637e-09,0.0010080558713525,-0.0154417483136057,0.0,0.0,0.0,-0.0079388236626982,60.0,-3.7150049209594727,-0.0,-6.928419082896653e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.459919237997384e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.961871546693146e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,7.35782814444974e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.961838804883882e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004725440521724,291.2076110839844,294.1499938964844,285.57000732421875,283.6165771484375,287.9858703613281,285.7131042480469,290.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080876527354,6.260417073633562e-09,0.001008081366308,-0.0154488468542695,0.0,0.0,0.0,-0.0079401787370443,60.0,-3.7388720512390137,-0.0,-6.928769380465384e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.459919237997384e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.961871546693146e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,7.35782814444974e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.961838804883882e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004725440521724,291.2076110839844,294.1499938964844,285.57000732421875,283.6165771484375,287.9858703613281,285.7131042480469,290.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080876527354,6.260417073633562e-09,0.001008081366308,-0.0154488468542695,0.0,0.0,0.0,-0.0079401787370443,60.0,-3.7388720512390137,-0.0,-6.928769380465384e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.45993815548718e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.961889736587182e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,7.357841241173446e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.961856994777918e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004725449543911,291.2063903808594,294.1499938964844,285.5333251953125,283.5982971191406,287.94244384765625,285.6762084960937,290.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008087885566,6.260437945826425e-09,0.0010080817155539,-0.0154489008709788,0.0,0.0,0.0,-0.0079401899129152,60.0,-3.762639045715332,-0.0,-6.92877151209359e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.45993815548718e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.961889736587182e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,7.357841241173446e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.961856994777918e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004725449543911,291.2063903808594,294.1499938964844,285.5333251953125,283.5982971191406,287.94244384765625,285.6762084960937,290.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008087885566,6.260437945826425e-09,0.0010080817155539,-0.0154489008709788,0.0,0.0,0.0,-0.0079401899129152,60.0,-3.762639045715332,-0.0,-6.92877151209359e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.459575085202232e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.961505566025151e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.357557478826493e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.96147355181165e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004725267936009,291.20513916015625,294.1499938964844,285.4966735839844,283.5799560546875,287.89910888671875,285.6393737792969,290.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008047373034,6.256131612758509e-09,0.0010080410866066,-0.0154376244172453,0.0,0.0,0.0,-0.0079380366951227,60.0,-3.7862603664398193,-0.0,-6.92821515713149e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.459575085202232e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.961505566025151e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.357557478826493e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.96147355181165e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004725267936009,291.20513916015625,294.1499938964844,285.4966735839844,283.5799560546875,287.89910888671875,285.6393737792969,290.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008047373034,6.256131612758509e-09,0.0010080410866066,-0.0154376244172453,0.0,0.0,0.0,-0.0079380366951227,60.0,-3.7862603664398193,-0.0,-6.92821515713149e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.45882056839764e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.960710303857924e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.356969581451267e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.96067828964442e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004724891332443,291.2038879394531,294.1499938964844,285.4599914550781,283.5615539550781,287.8559265136719,285.6026306152344,290.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079653002321,6.247398154357597e-09,0.0010079590138047,-0.0154147539287805,0.0,0.0,0.0,-0.0079336697235703,60.0,-3.8097100257873535,-0.0,-6.927086815267104e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.45882056839764e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.960710303857924e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.356969581451267e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.96067828964442e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004724891332443,291.2038879394531,294.1499938964844,285.4599914550781,283.5615539550781,287.8559265136719,285.6026306152344,290.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079653002321,6.247398154357597e-09,0.0010079590138047,-0.0154147539287805,0.0,0.0,0.0,-0.0079336697235703,60.0,-3.8097100257873535,-0.0,-6.927086815267104e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.45832798606716e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.96019080048427e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.356586138485e-05,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.960159513866528e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004724645114038,291.2032470703125,294.1499938964844,285.4416809082031,283.5523376464844,287.8343811035156,285.58428955078125,290.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079119820147,6.241723582434133e-09,0.0010079056955873,-0.0153998937457799,0.0,0.0,0.0,-0.0079308319836854,60.0,-3.8213822841644287,-0.0,-6.926353535163798e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
