time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.457688429392874e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.959517046809196e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.356087735388428e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.959485760191455e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004724325553979,291.2026062011719,294.1499938964844,285.42333984375,283.5430908203125,287.8128662109375,285.56597900390625,290.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078429477289,6.234382343706102e-09,0.0010078366613015,-0.0153806703165173,0.0,0.0,0.0,-0.0079271607100963,60.0,-3.8330044746398926,-0.0,-6.92540496061156e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.456030238652602e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.957768634194508e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.35479625291191e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.957738075172529e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004723496967926,291.2012939453125,294.1499938964844,285.3866577148437,283.52459716796875,287.7698974609375,285.5294189453125,290.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076644830405,6.215399750431061e-09,0.0010076583130285,-0.0153309600427746,0.0,0.0,0.0,-0.0079176686704158,60.0,-3.856085538864136,-0.0,-6.92295287763045e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.456030238652602e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.957768634194508e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.35479625291191e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.957738075172529e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004723496967926,291.2012939453125,294.1499938964844,285.3866577148437,283.52459716796875,287.7698974609375,285.5294189453125,290.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076644830405,6.215399750431061e-09,0.0010076583130285,-0.0153309600427746,0.0,0.0,0.0,-0.0079176686704158,60.0,-3.856085538864136,-0.0,-6.92295287763045e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.4538445409853e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.95546579360962e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.353095134021714e-05,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.95543523458764e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004722404992207,291.1999816894531,294.1499938964844,285.3500061035156,283.5060729980469,287.7270812988281,285.4929504394531,290.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007429906167,6.190443269105117e-09,0.001007423736155,-0.0152656054124236,0.0,0.0,0.0,-0.007905188947916,60.0,-3.878932237625122,-0.0,-6.919729145238307e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.4538445409853e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.95546579360962e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.353095134021714e-05,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.95543523458764e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004722404992207,291.1999816894531,294.1499938964844,285.3500061035156,283.5060729980469,287.7270812988281,285.4929504394531,290.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007429906167,6.190443269105117e-09,0.001007423736155,-0.0152656054124236,0.0,0.0,0.0,-0.007905188947916,60.0,-3.878932237625122,-0.0,-6.919729145238307e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.45190986385569e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.953427070286124e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.35158973839134e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.953397238859908e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004721438453998,291.19903564453125,294.1499938964844,285.3236083984375,283.492431640625,287.6963195800781,285.4667663574219,290.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072225704789,6.168385358051864e-09,0.0010072164004668,-0.0152078419923782,0.0,0.0,0.0,-0.0078941592946648,60.0,-3.895230293273926,-0.0,-6.916880579410646e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.451064397580922e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.952536493074148e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.350931264227256e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.952506661647932e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.000472101586638,291.1986694335937,294.1499938964844,285.3133239746094,283.48699951171875,287.6843566894531,285.45660400390625,290.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071319993585,6.1587530630902165e-09,0.0010071258293464,-0.0151826180517673,0.0,0.0,0.0,-0.0078893434256315,60.0,-3.9015297889709473,-0.0,-6.915637129623067e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.447685442864896e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.94897709460929e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.34830173314549e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.948947263183072e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004719327844213,291.19732666015625,294.1499938964844,285.27667236328125,283.4669189453125,287.64178466796875,285.42041015625,290.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067702969536,6.120277173948807e-09,0.0010067642433568,-0.0150818601250648,0.0,0.0,0.0,-0.0078701032325625,60.0,-3.923855781555176,-0.0,-6.910670435900101e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.447685442864896e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.94897709460929e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.34830173314549e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.948947263183072e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004719327844213,291.19732666015625,294.1499938964844,285.27667236328125,283.4669189453125,287.64178466796875,285.42041015625,290.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067702969536,6.120277173948807e-09,0.0010067642433568,-0.0150818601250648,0.0,0.0,0.0,-0.0078701032325625,60.0,-3.923855781555176,-0.0,-6.910670435900101e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.445788600714876e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.946979116648436e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.346826168941334e-05,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.946949285222216e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004718380514532,291.1966552734375,294.1499938964844,285.2583312988281,283.4565124511719,287.6205444335937,285.4023742675781,290.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065673850476,6.098690885636415e-09,0.0010065612150356,-0.0150253316387534,0.0,0.0,0.0,-0.0078593092039227,60.0,-3.9349193572998047,-0.0,-6.907884397833186e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.443720045965164e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.944799967342988e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,7.345216727117077e-05,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.94477013591677e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004717347037512,291.19598388671875,294.1499938964844,285.239990234375,283.4459228515625,287.59930419921875,285.3843688964844,290.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063460795208,6.075155933871201e-09,0.0010063400259241,-0.014963699504733,0.0,0.0,0.0,-0.0078475410118699,60.0,-3.945909976959229,-0.0,-6.904848248723283e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.439107816433534e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.939941810443996e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.341628224821761e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.93991270661354e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004715043178293,291.1946105957031,294.1499938964844,285.2033386230469,283.4240417480469,287.5569763183594,285.3484802246094,290.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058530606329,6.022709442277119e-09,0.0010058470070362,-0.0148263545706868,0.0,0.0,0.0,-0.0078213149681687,60.0,-3.967664480209351,-0.0,-6.898083881878847e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.439107816433534e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.939941810443996e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.341628224821761e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.93991270661354e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004715043178293,291.1946105957031,294.1499938964844,285.2033386230469,283.4240417480469,287.5569763183594,285.3484802246094,290.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058530606329,6.022709442277119e-09,0.0010058470070362,-0.0148263545706868,0.0,0.0,0.0,-0.0078213149681687,60.0,-3.967664480209351,-0.0,-6.898083881878847e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.433902596356349e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.934458648785947e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,7.337577699217945e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.934429544955492e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0004712442460004,291.1932067871094,294.1499938964844,285.1666564941406,283.4013671875,287.5147399902344,285.312744140625,290.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052968282252,5.9635354432430185e-09,0.0010052908910438,-0.0146713908761739,0.0,0.0,0.0,-0.0077917254529893,60.0,-3.989121675491333,-0.0,-6.890455495067729e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.433902596356349e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.934458648785947e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,7.337577699217945e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.934429544955492e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0004712442460004,291.1932067871094,294.1499938964844,285.1666564941406,283.4013671875,287.5147399902344,285.312744140625,290.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052968282252,5.9635354432430185e-09,0.0010052908910438,-0.0146713908761739,0.0,0.0,0.0,-0.0077917254529893,60.0,-3.989121675491333,-0.0,-6.890455495067729e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.428113844478504e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.928362123901024e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.333074609050527e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.928333747666328e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0004709550994448,291.1918029785156,294.1499938964844,285.1300048828125,283.3779602050781,287.47265625,285.2771911621094,290.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,5.8977596140152855e-09,0.0010046724928542,-0.0144991381093859,0.0,0.0,0.0,-0.0077588343992829,60.0,-4.010298252105713,-0.0,-6.881981562401053e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.428113844478504e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.928362123901024e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.333074609050527e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.928333747666328e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0004709550994448,291.1918029785156,294.1499938964844,285.1300048828125,283.3779602050781,287.47265625,285.2771911621094,290.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,5.8977596140152855e-09,0.0010046724928542,-0.0144991381093859,0.0,0.0,0.0,-0.0077588343992829,60.0,-4.010298252105713,-0.0,-6.881981562401053e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.42166952881962e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.921574383042751e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.328061474254355e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.92154673440382e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0004706331819761,291.1903991699219,294.1499938964844,285.09332275390625,283.3538818359375,287.4306945800781,285.2418518066406,290.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003990182653,5.824550175503873e-09,0.0010039843618869,-0.014307415112853,0.0,0.0,0.0,-0.0077222264371812,60.0,-4.031144618988037,-0.0,-6.872555502468458e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.42166952881962e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.921574383042751e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.328061474254355e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.92154673440382e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0004706331819761,291.1903991699219,294.1499938964844,285.09332275390625,283.3538818359375,287.4306945800781,285.2418518066406,290.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003990182653,5.824550175503873e-09,0.0010039843618869,-0.014307415112853,0.0,0.0,0.0,-0.0077222264371812,60.0,-4.031144618988037,-0.0,-6.872555502468458e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.418308036401868e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.918033902067692e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,7.325445767492056e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.918006253428756e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0004704652528744,291.189697265625,294.1499938964844,285.07501220703125,283.34161376953125,287.4097595214844,285.2242431640625,290.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036312742158,5.786365608884125e-09,0.0010036254534497,-0.0142074162140488,0.0,0.0,0.0,-0.0077031324617564,60.0,-4.041483402252197,-0.0,-6.867642099450677e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.414746455149724e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.914282418321818e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.322675082832575e-05,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.914254769682884e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004702873411588,291.18896484375,294.1499938964844,285.0566711425781,283.32916259765625,287.3888244628906,285.2066955566406,290.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032509453594,5.745914410937303e-09,0.0010032451245933,-0.014101481065154,0.0,0.0,0.0,-0.0076829050667583,60.0,-4.051742076873779,-0.0,-6.86243808445397e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.407212201040238e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.90634725894779e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.31681429897435e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.906320337904616e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0004699109704233,291.1875305175781,294.1499938964844,285.0199890136719,283.30389404296875,287.3471069335937,285.1717224121094,290.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024466319009,5.660355295589171e-09,0.0010024409275501,-0.0138774150982499,0.0,0.0,0.0,-0.0076401219703257,60.0,-4.0720295906066895,-0.0,-6.851438882904405e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.407212201040238e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.90634725894779e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.31681429897435e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.906320337904616e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0004699109704233,291.1875305175781,294.1499938964844,285.0199890136719,283.30389404296875,287.3471069335937,285.1717224121094,290.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024466319009,5.660355295589171e-09,0.0010024409275501,-0.0138774150982499,0.0,0.0,0.0,-0.0076401219703257,60.0,-4.0720295906066895,-0.0,-6.851438882904405e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.399175905855373e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.89788313745521e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.310562068596482e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.897856216412038e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.000469509512186,291.18609619140625,294.1499938964844,284.9833374023437,283.27813720703125,287.3055114746094,285.136962890625,290.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015887673944,5.569109173819697e-09,0.0010015832958742,-0.0136384516954422,0.0,0.0,0.0,-0.0075944946147501,60.0,-4.0920281410217285,-0.0,-6.839717769935305e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.399175905855373e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.89788313745521e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.310562068596482e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.897856216412038e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.000469509512186,291.18609619140625,294.1499938964844,284.9833374023437,283.27813720703125,287.3055114746094,285.136962890625,290.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015887673944,5.569109173819697e-09,0.0010015832958742,-0.0136384516954422,0.0,0.0,0.0,-0.0075944946147501,60.0,-4.0920281410217285,-0.0,-6.839717769935305e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.39242381718941e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.890771616483109e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.305309554794803e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.890745423035696e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.000469172198791,291.1849060058594,294.1499938964844,284.9540100097656,283.2572021484375,287.2723388671875,285.1093444824219,290.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008681565523,5.4924473857909115e-09,0.0010008625686168,-0.0134376809000968,0.0,0.0,0.0,-0.0075561604462563,60.0,-4.107843399047852,-0.0,-6.829878174130499e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.390687773702666e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.888943168334664e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.303959137061611e-05,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.888916974887252e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0004690854984801,291.18463134765625,294.1499938964844,284.9466552734375,283.2519226074219,287.2640380859375,285.1024475097656,290.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006828233599,5.472740927103814e-09,0.0010006773518398,-0.0133860716596245,0.0,0.0,0.0,-0.0075463065877556,60.0,-4.111771583557129,-0.0,-6.827350063076666e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.3817689048592e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.879549907054752e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,7.297020783880726e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.879524441203102e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0004686399770434,291.1831359863281,294.1499938964844,284.9100036621094,283.225341796875,287.2226867675781,285.0681457519531,290.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997310116887,5.3714952485961476e-09,0.0009997256565839,-0.0131209157407283,0.0,0.0,0.0,-0.007495678961277,60.0,-4.131257057189941,-0.0,-6.814367736751592e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.3817689048592e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.879549907054752e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,7.297020783880726e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.879524441203102e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0004686399770434,291.1831359863281,294.1499938964844,284.9100036621094,283.225341796875,287.2226867675781,285.0681457519531,290.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997310116887,5.3714952485961476e-09,0.0009997256565839,-0.0131209157407283,0.0,0.0,0.0,-0.007495678961277,60.0,-4.131257057189941,-0.0,-6.814367736751592e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.377201058669016e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.874739043880254e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.29346793377772e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.874713578028604e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004684117739088,291.1824035644531,294.1499938964844,284.89166259765625,283.2119140625,287.2020568847656,285.0510559082031,290.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992435807362,5.319643836543264e-09,0.0009992382256314,-0.0129851195961236,0.0,0.0,0.0,-0.0074697504751384,60.0,-4.140926361083984,-0.0,-6.807724162172235e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.37252989388071e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.869819768937305e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,7.289834320545197e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.869794303085656e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0004681784485001,291.181640625,294.1499938964844,284.8733215332031,283.19842529296875,287.18145751953125,285.0340576171875,290.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987450903281,5.266624025779265e-09,0.0009987398516386,-0.0128462612628936,0.0,0.0,0.0,-0.0074432380497455,60.0,-4.150537967681885,-0.0,-6.800934215789314e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.362988930661233e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.859771671472116e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.282412116182968e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.859746205620468e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004677018441725,291.1801452636719,294.1499938964844,284.836669921875,283.1712646484375,287.1403503417969,285.00018310546875,290.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977270383387,5.158333316046537e-09,0.0009977219160646,-0.0125626483932137,0.0,0.0,0.0,-0.0073890876956284,60.0,-4.169610500335693,-0.0,-6.787076500813782e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.362988930661233e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.859771671472116e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.282412116182968e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.859746205620468e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004677018441725,291.1801452636719,294.1499938964844,284.836669921875,283.1712646484375,287.1403503417969,285.00018310546875,290.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977270383387,5.158333316046537e-09,0.0009977219160646,-0.0125626483932137,0.0,0.0,0.0,-0.0073890876956284,60.0,-4.169610500335693,-0.0,-6.787076500813782e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.353249333798884e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.849514026427642e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,7.274835661519319e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.849489288171752e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004672153154388,291.1786499023437,294.1499938964844,284.79998779296875,283.14385986328125,287.099365234375,284.9665832519531,290.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966877987608,5.047793294465919e-09,0.0009966827929019,-0.0122731421142816,0.0,0.0,0.0,-0.0073338127695024,60.0,-4.188514232635498,-0.0,-6.772945226884985e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.353249333798884e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.849514026427642e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,7.274835661519319e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.849489288171752e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004672153154388,291.1786499023437,294.1499938964844,284.79998779296875,283.14385986328125,287.099365234375,284.9665832519531,290.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966877987608,5.047793294465919e-09,0.0009966827929019,-0.0122731421142816,0.0,0.0,0.0,-0.0073338127695024,60.0,-4.188514232635498,-0.0,-6.772945226884985e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.343382407678293e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.839122503763063e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.267160253832117e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.839097765507177e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0004667224129661,291.1771240234375,294.1499938964844,284.7633361816406,283.1163330078125,287.0585021972656,284.93316650390625,290.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956349385902,4.9358042097935595e-09,0.0009956300491467,-0.0119798379018902,0.0,0.0,0.0,-0.0072778132744133,60.0,-4.207281112670898,-0.0,-6.758643422699606e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.343382407678293e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.839122503763063e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.267160253832117e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.839097765507177e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0004667224129661,291.1771240234375,294.1499938964844,284.7633361816406,283.1163330078125,287.0585021972656,284.93316650390625,290.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956349385902,4.9358042097935595e-09,0.0009956300491467,-0.0119798379018902,0.0,0.0,0.0,-0.0072778132744133,60.0,-4.207281112670898,-0.0,-6.758643422699606e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.333471825812012e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.82868514256552e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,7.259450649144128e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.82866040430963e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0004662273568101,291.1755676269531,294.1499938964844,284.7266540527344,283.0887145996094,287.0177307128906,284.8999938964844,290.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945776546373,4.823331956060883e-09,0.0009945727651938,-0.0116852652281522,0.0,0.0,0.0,-0.0072215716354548,60.0,-4.225948333740234,-0.0,-6.744295433236402e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.333471825812012e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.82868514256552e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,7.259450649144128e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.82866040430963e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0004662273568101,291.1755676269531,294.1499938964844,284.7266540527344,283.0887145996094,287.0177307128906,284.8999938964844,290.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945776546373,4.823331956060883e-09,0.0009945727651938,-0.0116852652281522,0.0,0.0,0.0,-0.0072215716354548,60.0,-4.225948333740234,-0.0,-6.744295433236402e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
