time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.328522719442844e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.823472646530718e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.255600939970464e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.823448635870592e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0004659801197703,291.1748046875,294.1499938964844,284.7083435058594,283.07489013671875,286.9974060058594,284.88348388671875,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940495947375,4.767165773245097e-09,0.0009940448217093,-0.011538160033524,0.0,0.0,0.0,-0.0071934862062335,60.0,-4.235255718231201,-0.0,-6.73713671517362e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.32359544094652e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.818283433560282e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.251767965499312e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.818259422900157e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004657339886762,291.1740417480469,294.1499938964844,284.69000244140625,283.0610656738281,286.9770812988281,284.8670349121094,290.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935238631442,4.711244727673147e-09,0.000993519090116,-0.0113916965201497,0.0,0.0,0.0,-0.0071655227802693,60.0,-4.244552135467529,-0.0,-6.730012103162153e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.313857299275696e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.808027243707328e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.244192966027185e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.808003960642964e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004652475472539,291.1724853515625,294.1499938964844,284.6533203125,283.0334167480469,286.9365539550781,284.83428955078125,290.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924848563969,4.6007304632667e-09,0.000992480199784,-0.011102246120572,0.0,0.0,0.0,-0.0071102604269981,60.0,-4.263134002685547,-0.0,-6.715943356994103e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.313857299275696e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.808027243707328e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.244192966027185e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.808003960642964e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004652475472539,291.1724853515625,294.1499938964844,284.6533203125,283.0334167480469,286.9365539550781,284.83428955078125,290.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924848563969,4.6007304632667e-09,0.000992480199784,-0.011102246120572,0.0,0.0,0.0,-0.0071102604269981,60.0,-4.263134002685547,-0.0,-6.715943356994103e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.304332343162967e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.797996608540416e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.236783858388662e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.797972597880288e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004647717578336,291.1708984375,294.1499938964844,284.6166687011719,283.005859375,286.8961486816406,284.8017578125,290.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914686670526,4.492637817321565e-09,0.0009914641268551,-0.0108191343024373,0.0,0.0,0.0,-0.0070562092587351,60.0,-4.281734943389893,-0.0,-6.702197907770825e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.304332343162967e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.797996608540416e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.236783858388662e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.797972597880288e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004647717578336,291.1708984375,294.1499938964844,284.6166687011719,283.005859375,286.8961486816406,284.8017578125,290.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914686670526,4.492637817321565e-09,0.0009914641268551,-0.0108191343024373,0.0,0.0,0.0,-0.0070562092587351,60.0,-4.281734943389893,-0.0,-6.702197907770825e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.296157077187672e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.789386240299792e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.230423943838105e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.789362957235426e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0004643633437808,291.16949462890625,294.1499938964844,284.5844116210937,282.9817199707031,286.8606872558594,284.77325439453125,290.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905962506309,4.3998547027968016e-09,0.000990591943264,-0.0105761187151074,0.0,0.0,0.0,-0.0070098130963742,60.0,-4.298140048980713,-0.0,-6.690410003784565e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.295066411141306e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.788237366592512e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,7.229575567180291e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.788214083528146e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0004643088614102,291.1693115234375,294.1499938964844,284.5799865722656,282.9784240722656,286.8558349609375,284.7693786621094,290.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990479835309,4.387473495626182e-09,0.0009904755279421,-0.0105436919257044,0.0,0.0,0.0,-0.0070036216638982,60.0,-4.300382137298584,-0.0,-6.688837572710328e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.286207205150276e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.778907406143844e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,7.222684507723898e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.77888412307948e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0004638663376681,291.167724609375,294.1499938964844,284.5433349609375,282.951171875,286.8156433105469,284.7371826171875,290.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895346593111,4.286929922159288e-09,0.0009895303519442,-0.0102803474292159,0.0,0.0,0.0,-0.0069533456116914,60.0,-4.319133758544922,-0.0,-6.676076935718811e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.286207205150276e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.778907406143844e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,7.222684507723898e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.77888412307948e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0004638663376681,291.167724609375,294.1499938964844,284.5433349609375,282.951171875,286.8156433105469,284.7371826171875,290.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895346593111,4.286929922159288e-09,0.0009895303519442,-0.0102803474292159,0.0,0.0,0.0,-0.0069533456116914,60.0,-4.319133758544922,-0.0,-6.676076935718811e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.28189037949778e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.77436066023074e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,7.21932592568919e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.774338104762136e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0004636506782844,291.1669311523437,294.1499938964844,284.5249938964844,282.9376525878906,286.7955627441406,284.7210998535156,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890740038827,4.237933115547321e-09,0.0009890698129311,-0.0101520139724016,0.0,0.0,0.0,-0.0069288448430597,60.0,-4.328545093536377,-0.0,-6.669863239494589e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.277732897317036e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.769981988938524e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.216091762529686e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.76995943346992e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004634429933503,291.1661376953125,294.1499938964844,284.50665283203125,282.9241943359375,286.7755126953125,284.705078125,290.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886304615065,4.190744640197863e-09,0.0009886262705549,-0.0100284172222018,0.0,0.0,0.0,-0.006905248388648,60.0,-4.337998867034912,-0.0,-6.663881180202226e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.269833390135318e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.761662659002468e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,7.209946488728747e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.761640103533864e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0004630483745131,291.1645202636719,294.1499938964844,284.4700012207031,282.8974914550781,286.7355041503906,284.673095703125,290.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877874981611,4.101081252372296e-09,0.0009877833072096,-0.0097935674712061,0.0,0.0,0.0,-0.0068604121915996,60.0,-4.357050895690918,-0.0,-6.652521733485628e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.269833390135318e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.761662659002468e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,7.209946488728747e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.761640103533864e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0004630483745131,291.1645202636719,294.1499938964844,284.4700012207031,282.8974914550781,286.7355041503906,284.673095703125,290.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877874981611,4.101081252372296e-09,0.0009877833072096,-0.0097935674712061,0.0,0.0,0.0,-0.0068604121915996,60.0,-4.357050895690918,-0.0,-6.652521733485628e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.26249849726446e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.75393777480349e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,7.204241410363466e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.753915946930648e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004626819863915,291.1628723144531,294.1499938964844,284.4333190917969,282.87115478515625,286.6955871582031,284.64117431640625,290.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870046051219,4.017821630952767e-09,0.0009870006470009,-0.0095754889771342,0.0,0.0,0.0,-0.0068187783472239,60.0,-4.376313209533691,-0.0,-6.641982963628834e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.26249849726446e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.75393777480349e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,7.204241410363466e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.753915946930648e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004626819863915,291.1628723144531,294.1499938964844,284.4333190917969,282.87115478515625,286.6955871582031,284.64117431640625,290.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870046051219,4.017821630952767e-09,0.0009870006470009,-0.0095754889771342,0.0,0.0,0.0,-0.0068187783472239,60.0,-4.376313209533691,-0.0,-6.641982963628834e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.255811892217024e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.74689464783296e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.199039100669324e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.746872819960116e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0004623479326255,291.1612548828125,294.1499938964844,284.39666748046875,282.84521484375,286.6557312011719,284.6092834472656,290.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862908627837,3.94190102781522e-09,0.0009862869046628,-0.0093766329810023,0.0,0.0,0.0,-0.0067808143794536,60.0,-4.395815372467041,-0.0,-6.632379978555036e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.255811892217024e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.74689464783296e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.199039100669324e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.746872819960116e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0004623479326255,291.1612548828125,294.1499938964844,284.39666748046875,282.84521484375,286.6557312011719,284.6092834472656,290.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862908627837,3.94190102781522e-09,0.0009862869046628,-0.0093766329810023,0.0,0.0,0.0,-0.0067808143794536,60.0,-4.395815372467041,-0.0,-6.632379978555036e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.249842696590348e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.740608220454304e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,7.194395584519953e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.740587120177224e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004620497638825,291.1596069335937,294.1499938964844,284.3599853515625,282.8197326660156,286.615966796875,284.577392578125,290.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856536053121,3.874125464875533e-09,0.0009856497636064,-0.0091991098597645,0.0,0.0,0.0,-0.0067469230853021,60.0,-4.415599346160889,-0.0,-6.623812964789978e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.249842696590348e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.740608220454304e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,7.194395584519953e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.740587120177224e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004620497638825,291.1596069335937,294.1499938964844,284.3599853515625,282.8197326660156,286.615966796875,284.577392578125,290.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856536053121,3.874125464875533e-09,0.0009856497636064,-0.0091991098597645,0.0,0.0,0.0,-0.0067469230853021,60.0,-4.415599346160889,-0.0,-6.623812964789978e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.247112757293507e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.73773276200518e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,7.192271732492372e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.7377116617281e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0004619134124368,291.1587829589844,294.1499938964844,284.3416748046875,282.80718994140625,286.5961303710937,284.5614013671875,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853622177615,3.8431222648682706e-09,0.0009853583760559,-0.0091179031878709,0.0,0.0,0.0,-0.006731420289725,60.0,-4.42559814453125,-0.0,-6.619896453230467e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.244614921044558e-05,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.735102503327651e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,7.190328324213624e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.73508067545481e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004617886152118,291.157958984375,294.1499938964844,284.3233337402344,282.7947692871094,286.5762939453125,284.54541015625,290.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850955102592,3.81474896116174e-09,0.0009850916685536,-0.0090435855090618,0.0,0.0,0.0,-0.0067172325216233,60.0,-4.435683727264404,-0.0,-6.616312475671293e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.240370127372444e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.730631427373736e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,7.187026494648308e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.730610327096656e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004615765938069,291.1562805175781,294.1499938964844,284.2866516113281,282.7703857421875,286.53668212890625,284.5133056640625,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846420725807,3.766521317061233e-09,0.0009846382308751,-0.0089172618463635,0.0,0.0,0.0,-0.0066931163892149,60.0,-4.456186294555664,-0.0,-6.610223834968565e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.240370127372444e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.730631427373736e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,7.187026494648308e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.730610327096656e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004615765938069,291.1562805175781,294.1499938964844,284.2866516113281,282.7703857421875,286.53668212890625,284.5133056640625,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846420725807,3.766521317061233e-09,0.0009846382308751,-0.0089172618463635,0.0,0.0,0.0,-0.0066931163892149,60.0,-4.456186294555664,-0.0,-6.610223834968565e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.236769255949184e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.726837743073702e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.184224523371086e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.726817370392382e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.000461396673927,291.15460205078125,294.1499938964844,284.25,282.74658203125,286.49713134765625,284.4810485839844,290.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842570871114,3.725582509161995e-09,0.0009842533618211,-0.0088100312277674,0.0,0.0,0.0,-0.006672644522041,60.0,-4.476953506469727,-0.0,-6.605056768194117e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.236769255949184e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.726837743073702e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.184224523371086e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.726817370392382e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.000461396673927,291.15460205078125,294.1499938964844,284.25,282.74658203125,286.49713134765625,284.4810485839844,290.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842570871114,3.725582509161995e-09,0.0009842533618211,-0.0088100312277674,0.0,0.0,0.0,-0.006672644522041,60.0,-4.476953506469727,-0.0,-6.605056768194117e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.234141907654704e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.724070696393028e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.182180706877261e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.724050323711708e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004612654447555,291.1529846191406,294.1499938964844,284.2148132324219,282.7247009277344,286.459228515625,284.4498291015625,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839761769399,3.6956979698743445e-09,0.0009839724516496,-0.008731753565371,0.0,0.0,0.0,-0.00665770098567,60.0,-4.497313022613525,-0.0,-6.601286628438174e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.234042227035388e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.723965922603384e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.18210285413079e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.723945549922064e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004612604680005,291.15289306640625,294.1499938964844,284.2133483886719,282.72381591796875,286.4576416015625,284.4485168457031,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839654667302,3.6945628778539685e-09,0.0009839617414399,-0.0087287807837128,0.0,0.0,0.0,-0.0066571333445608,60.0,-4.498166561126709,-0.0,-6.601143809348288e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.231641888618468e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.721437527332456e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.180235115811229e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.721417154651137e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.000461140560219,291.1512145996094,294.1499938964844,284.1766662597656,282.70233154296875,286.418212890625,284.4158020019531,290.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983708538115,3.667241843530178e-09,0.0009837048128247,-0.0086572179570794,0.0,0.0,0.0,-0.0066434713080525,60.0,-4.5195817947387695,-0.0,-6.59769767707985e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.231641888618468e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.721437527332456e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.180235115811229e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.721417154651137e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.000461140560219,291.1512145996094,294.1499938964844,284.1766662597656,282.70233154296875,286.418212890625,284.4158020019531,290.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983708538115,3.667241843530178e-09,0.0009837048128247,-0.0086572179570794,0.0,0.0,0.0,-0.0066434713080525,60.0,-4.5195817947387695,-0.0,-6.59769767707985e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.230635623680428e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.720377420308068e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,7.179452222771943e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.720357047626747e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004610902688,291.1503601074219,294.1499938964844,284.1583251953125,282.6920471191406,286.3985290527344,284.3993225097656,290.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836008539423,3.6557810112469724e-09,0.0009835972450673,-0.0086271986365318,0.0,0.0,0.0,-0.0066377408802509,60.0,-4.530375957489014,-0.0,-6.596252433155314e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.229724673787132e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.719417721498758e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.17874281690456e-05,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.719397348817438e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.000461044779513,291.14947509765625,294.1499938964844,284.1400146484375,282.6820373535156,286.3788452148437,284.3828125,290.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835032979026,3.645399315743703e-09,0.0009834996890276,-0.0086000049486756,0.0,0.0,0.0,-0.0066325492225587,60.0,-4.541220188140869,-0.0,-6.594943613436044e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.228203271050006e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.717814100440592e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,7.17755829100497e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.717794455355032e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.000460968731204,291.14776611328125,294.1499938964844,284.10333251953125,282.6628112792969,286.33953857421875,284.3495483398437,290.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833400836214,3.6280394244414525e-09,0.0009833364747464,-0.00855453312397,0.0,0.0,0.0,-0.0066238683648407,60.0,-4.563052177429199,-0.0,-6.592755141809904e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.228203271050006e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.717814100440592e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,7.17755829100497e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.717794455355032e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.000460968731204,291.14776611328125,294.1499938964844,284.10333251953125,282.6628112792969,286.33953857421875,284.3495483398437,290.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833400836214,3.6280394244414525e-09,0.0009833364747464,-0.00855453312397,0.0,0.0,0.0,-0.0066238683648407,60.0,-4.563052177429199,-0.0,-6.592755141809904e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.227028931491076e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.71657646005042e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.176644430728629e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.716557542560622e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004609100869856,291.1460266113281,294.1499938964844,284.0666809082031,282.6445617675781,286.30029296875,284.3160095214844,290.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832138894125,3.614620158742809e-09,0.0009832102805376,-0.0085193840786814,0.0,0.0,0.0,-0.0066171581856906,60.0,-4.585057735443115,-0.0,-6.591063339556058e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.227028931491076e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.71657646005042e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.176644430728629e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.716557542560622e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004609100869856,291.1460266113281,294.1499938964844,284.0666809082031,282.6445617675781,286.30029296875,284.3160095214844,290.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832138894125,3.614620158742809e-09,0.0009832102805376,-0.0085193840786814,0.0,0.0,0.0,-0.0066171581856906,60.0,-4.585057735443115,-0.0,-6.591063339556058e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.226172551279888e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.71567424130626e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.175977225415409e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.715654596220702e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.000460867275251,291.144287109375,294.1499938964844,284.0299987792969,282.627197265625,286.2610778808594,284.2821960449219,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831215720623,3.604803566759074e-09,0.0009831179631873,-0.0084936711937189,0.0,0.0,0.0,-0.0066122491843998,60.0,-4.607213020324707,-0.0,-6.5898262846531e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.226172551279888e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.71567424130626e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.175977225415409e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.715654596220702e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.000460867275251,291.144287109375,294.1499938964844,284.0299987792969,282.627197265625,286.2610778808594,284.2821960449219,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831215720623,3.604803566759074e-09,0.0009831179631873,-0.0084936711937189,0.0,0.0,0.0,-0.0066122491843998,60.0,-4.607213020324707,-0.0,-6.5898262846531e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.225628309650348e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.71509944065474e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.175553037086502e-05,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.715081250760704e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004608400922734,291.1425170898437,294.1499938964844,283.99334716796875,282.6106262207031,286.2218933105469,284.2481384277344,290.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830625494942,3.598525033510213e-09,0.0009830589406192,-0.0084772258996963,0.0,0.0,0.0,-0.0066091096960008,60.0,-4.629518508911133,-0.0,-6.589034740045463e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
