time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.225628309650348e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.71509944065474e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.175553037086502e-05,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.715081250760704e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004608400922734,291.1425170898437,294.1499938964844,283.99334716796875,282.6106262207031,286.2218933105469,284.2481384277344,290.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830625494942,3.598525033510213e-09,0.0009830589406192,-0.0084772258996963,0.0,0.0,0.0,-0.0066091096960008,60.0,-4.629518508911133,-0.0,-6.589034740045463e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.22543986234814e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.714901534607634e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,7.175406790338457e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.714882617117836e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004608306917361,291.1416320800781,294.1499938964844,283.9750061035156,282.6025695800781,286.20233154296875,284.2309875488281,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830420603975,3.596340336642356e-09,0.0009830384515225,-0.0084715029224753,0.0,0.0,0.0,-0.0066080172546207,60.0,-4.6407151222229,-0.0,-6.588759049463988e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.225334360962734e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.714789484860376e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.175323844421655e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.71477056737058e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.000460825394839,291.1407470703125,294.1499938964844,283.9566650390625,282.5946960449219,286.1827697753906,284.2138061523437,290.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830301860347,3.595087783025974e-09,0.000983026693575,-0.0084682218730449,0.0,0.0,0.0,-0.0066073909401893,60.0,-4.651947021484375,-0.0,-6.588601308976649e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.22531180549413e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.714764746604489e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.17530565452762e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.714746556710452e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0004608242597896,291.13897705078125,294.1499938964844,283.9200134277344,282.5793762207031,286.1437072753906,284.17919921875,290.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830268099904,3.5947260723645513e-09,0.0009830232011154,-0.0084672747179865,0.0,0.0,0.0,-0.0066072102636098,60.0,-4.674508094787598,-0.0,-6.58855583424156e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.22531180549413e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.714764746604489e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.17530565452762e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.714746556710452e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0004608242597896,291.13897705078125,294.1499938964844,283.9200134277344,282.5793762207031,286.1437072753906,284.17919921875,290.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830268099904,3.5947260723645513e-09,0.0009830232011154,-0.0084672747179865,0.0,0.0,0.0,-0.0066072102636098,60.0,-4.674508094787598,-0.0,-6.58855583424156e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.225505345966668e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.714967745821924e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.175455539254472e-05,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.714949555927888e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004608339222613,291.1371765136719,294.1499938964844,283.8833312988281,282.56451416015625,286.10467529296875,284.144287109375,290.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830464841797,3.59681706640913e-09,0.0009830428753048,-0.0084727518260478,0.0,0.0,0.0,-0.0066082556731998,60.0,-4.697184085845947,-0.0,-6.588819445596529e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.225505345966668e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.714967745821924e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.175455539254472e-05,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.714949555927888e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004608339222613,291.1371765136719,294.1499938964844,283.8833312988281,282.56451416015625,286.10467529296875,284.144287109375,290.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830464841797,3.59681706640913e-09,0.0009830428753048,-0.0084727518260478,0.0,0.0,0.0,-0.0066082556731998,60.0,-4.697184085845947,-0.0,-6.588819445596529e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.225878602592276e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.715359919937328e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.175745122367516e-05,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.715341730043292e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004608525487128,291.1353759765625,294.1499938964844,283.8466796875,282.5500183105469,286.065673828125,284.1091613769531,290.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830852504819,3.600944209480872e-09,0.0009830816416069,-0.008483562618494,0.0,0.0,0.0,-0.0066103190183639,60.0,-4.719949722290039,-0.0,-6.589339562879104e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.225878602592276e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.715359919937328e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.175745122367516e-05,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.715341730043292e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004608525487128,291.1353759765625,294.1499938964844,283.8466796875,282.5500183105469,286.065673828125,284.1091613769531,290.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830852504819,3.600944209480872e-09,0.0009830816416069,-0.008483562618494,0.0,0.0,0.0,-0.0066103190183639,60.0,-4.719949722290039,-0.0,-6.589339562879104e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.22643012017943e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.71594054135494e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.17617294867523e-05,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.715922351460904e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004608800809364,291.133544921875,294.1499938964844,283.8099975585937,282.5357971191406,286.0267028808594,284.0737609863281,290.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831431088969,3.6070970654833445e-09,0.0009831395000219,-0.0084996782243251,0.0,0.0,0.0,-0.0066133961081504,60.0,-4.742804050445557,-0.0,-6.590114765003818e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.22643012017943e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.71594054135494e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.17617294867523e-05,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.715922351460904e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004608800809364,291.133544921875,294.1499938964844,283.8099975585937,282.5357971191406,286.0267028808594,284.0737609863281,290.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831431088969,3.6070970654833445e-09,0.0009831395000219,-0.0084996782243251,0.0,0.0,0.0,-0.0066133961081504,60.0,-4.742804050445557,-0.0,-6.590114765003818e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.226750262314454e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.716277418192476e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.176421786425635e-05,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.71625922829844e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004608960880432,291.13262939453125,294.1499938964844,283.7916564941406,282.5287780761719,286.0072326660156,284.05596923828125,290.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831767529249,3.610676202470131e-09,0.0009831731440499,-0.0085090538486838,0.0,0.0,0.0,-0.0066151861101388,60.0,-4.754255771636963,-0.0,-6.590565959641026e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.22711260500364e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.716657950775698e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.176703365985304e-05,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.716640488477424e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004609141615219,291.1317138671875,294.1499938964844,283.7733459472656,282.52178955078125,285.98779296875,284.03814697265625,290.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832149371504,3.614731403089877e-09,0.0009832113282755,-0.0085196755826473,0.0,0.0,0.0,-0.0066172135993838,60.0,-4.765726089477539,-0.0,-6.591077550410773e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.227926784660669e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.717514330986889e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,7.177335646701977e-05,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.717496868688612e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.000460954819573,291.1298828125,294.1499938964844,283.7366638183594,282.50787353515625,285.94891357421875,284.0022888183594,290.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833007352426,3.623859212709135e-09,0.0009832971263676,-0.0085435844957828,0.0,0.0,0.0,-0.006621778011322,60.0,-4.7887163162231445,-0.0,-6.59222791909997e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.227926784660669e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.717514330986889e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,7.177335646701977e-05,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.717496868688612e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.000460954819573,291.1298828125,294.1499938964844,283.7366638183594,282.50787353515625,285.94891357421875,284.0022888183594,290.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833007352426,3.623859212709135e-09,0.0009832971263676,-0.0085435844957828,0.0,0.0,0.0,-0.006621778011322,60.0,-4.7887163162231445,-0.0,-6.59222791909997e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.228829003404826e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.7184645710513e-05,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.178037049015984e-05,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.718447108753026e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004609999014064,291.1280212402344,294.1499938964844,283.70001220703125,282.4939270019531,285.9100341796875,283.9662475585937,290.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833959629759,3.633995104834753e-09,0.0009833923541009,-0.0085701337084174,0.0,0.0,0.0,-0.006626846268773,60.0,-4.811756134033203,-0.0,-6.593505474938868e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.228829003404826e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.7184645710513e-05,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.178037049015984e-05,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.718447108753026e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004609999014064,291.1280212402344,294.1499938964844,283.70001220703125,282.4939270019531,285.9100341796875,283.9662475585937,290.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833959629759,3.633995104834753e-09,0.0009833923541009,-0.0085701337084174,0.0,0.0,0.0,-0.006626846268773,60.0,-4.811756134033203,-0.0,-6.593505474938868e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.229806164512412e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.719492663862184e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.178795931395143e-05,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.71947520156391e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004610487085301,291.12615966796875,294.1499938964844,283.663330078125,282.4798889160156,285.8712158203125,283.92999267578125,290.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983499106951,3.644969881477777e-09,0.000983495498076,-0.008598880842328,0.0,0.0,0.0,-0.006632334087044,60.0,-4.834834098815918,-0.0,-6.594889612188126e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.229806164512412e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.719492663862184e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.178795931395143e-05,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.71947520156391e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004610487085301,291.12615966796875,294.1499938964844,283.663330078125,282.4798889160156,285.8712158203125,283.92999267578125,290.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983499106951,3.644969881477777e-09,0.000983495498076,-0.008598880842328,0.0,0.0,0.0,-0.006632334087044,60.0,-4.834834098815918,-0.0,-6.594889612188126e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.230830619344488e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.720570233184844e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,7.179591921158135e-05,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.720553498482332e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004610998439602,291.1242980957031,294.1499938964844,283.6266784667969,282.46563720703125,285.8324584960937,283.8935546875,290.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836073732003,3.65648245015393e-09,0.0009836037643253,-0.0086290352046489,0.0,0.0,0.0,-0.0066380910575389,60.0,-4.857938289642334,-0.0,-6.596340540454548e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.230830619344488e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.720570233184844e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,7.179591921158135e-05,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.720553498482332e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004610998439602,291.1242980957031,294.1499938964844,283.6266784667969,282.46563720703125,285.8324584960937,283.8935546875,290.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836073732003,3.65648245015393e-09,0.0009836037643253,-0.0086290352046489,0.0,0.0,0.0,-0.0066380910575389,60.0,-4.857938289642334,-0.0,-6.596340540454548e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.231353760696948e-05,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.721121023176238e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.179998647188768e-05,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.721104288473724e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004611259792,291.12335205078125,294.1499938964844,283.6083374023437,282.4584350585937,285.81304931640625,283.87530517578125,290.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.662369074675098e-09,0.0009836590616032,-0.0086444551125168,0.0,0.0,0.0,-0.0066410349681973,60.0,-4.86949634552002,-0.0,-6.597083057613419e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.231881267623976e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.72167545114644e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,7.180408283602446e-05,297.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.721659444039688e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0004611523181665,291.1224060058594,294.1499938964844,283.5899963378906,282.4511413574219,285.793701171875,283.8569641113281,290.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837184334173,3.6682969994927804e-09,0.0009837148245424,-0.0086599821224808,0.0,0.0,0.0,-0.006643998902291,60.0,-4.881056785583496,-0.0,-6.597830548571437e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.232932643499224e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.722782851895316e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.18122610123828e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.722766844788566e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004612048505805,291.1205139160156,294.1499938964844,283.5533447265625,282.43621826171875,285.7549743652344,283.8202514648437,290.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983829726465,3.6801268699093725e-09,0.0009838260011747,-0.0086909681558609,0.0,0.0,0.0,-0.006649914663285,60.0,-4.904176235198975,-0.0,-6.599322688316533e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.232932643499224e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.722782851895316e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.18122610123828e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.722766844788566e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004612048505805,291.1205139160156,294.1499938964844,283.5533447265625,282.43621826171875,285.7549743652344,283.8202514648437,290.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983829726465,3.6801268699093725e-09,0.0009838260011747,-0.0086909681558609,0.0,0.0,0.0,-0.006649914663285,60.0,-4.904176235198975,-0.0,-6.599322688316533e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.2339665570762e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.723870607558638e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.182029366958886e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.723854600451888e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004612565098796,291.1185913085937,294.1499938964844,283.51666259765625,282.4208374023437,285.7162780761719,283.78338623046875,290.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839390404522,3.691754013601667e-09,0.0009839353151619,-0.0087214233353734,0.0,0.0,0.0,-0.006655728444457,60.0,-4.927285194396973,-0.0,-6.600789248523142e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.2339665570762e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.723870607558638e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.182029366958886e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.723854600451888e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004612565098796,291.1185913085937,294.1499938964844,283.51666259765625,282.4208374023437,285.7162780761719,283.78338623046875,290.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839390404522,3.691754013601667e-09,0.0009839353151619,-0.0087214233353734,0.0,0.0,0.0,-0.006655728444457,60.0,-4.927285194396973,-0.0,-6.600789248523142e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.234958270099014e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.724914707476272e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.182799890870228e-05,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.724898700369522e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004613060154952,291.1166687011719,294.1499938964844,283.4800109863281,282.4049072265625,285.6776123046875,283.7464294433594,290.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840438142418,3.702902207081138e-09,0.0009840400889515,-0.0087506240233778,0.0,0.0,0.0,-0.0066613033413887,60.0,-4.950371265411377,-0.0,-6.602195412597214e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.234958270099014e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.724914707476272e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.182799890870228e-05,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.724898700369522e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004613060154952,291.1166687011719,294.1499938964844,283.4800109863281,282.4049072265625,285.6776123046875,283.7464294433594,290.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840438142418,3.702902207081138e-09,0.0009840400889515,-0.0087506240233778,0.0,0.0,0.0,-0.0066613033413887,60.0,-4.950371265411377,-0.0,-6.602195412597214e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.235885954694822e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.725890413392337e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.183520938269794e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.725874406285584e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004613523487932,291.11474609375,294.1499938964844,283.4433288574219,282.3883361816406,285.6390075683594,283.7093811035156,290.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841418359428,3.713324758791714e-09,0.0009841381106525,-0.0087779238820075,0.0,0.0,0.0,-0.0066665150225162,60.0,-4.973422050476074,-0.0,-6.603510627201103e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.235885954694822e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.725890413392337e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.183520938269794e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.725874406285584e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004613523487932,291.11474609375,294.1499938964844,283.4433288574219,282.3883361816406,285.6390075683594,283.7093811035156,290.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841418359428,3.713324758791714e-09,0.0009841381106525,-0.0087779238820075,0.0,0.0,0.0,-0.0066665150225162,60.0,-4.973422050476074,-0.0,-6.603510627201103e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.236321784555912e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.726348798722027e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,7.183859270298854e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.72633351921104e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004613740893546,291.11376953125,294.1499938964844,283.42498779296875,282.3797607421875,285.61968994140625,283.6908264160156,290.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841878199949,3.7182181777950522e-09,0.0009841840947046,-0.008790741674602,0.0,0.0,0.0,-0.0066689616069197,60.0,-4.984931468963623,-0.0,-6.604128088838479e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.236728510586544e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.726777352625504e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,7.18417577445507e-05,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.726761345518752e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004613944329321,291.1128234863281,294.1499938964844,283.4066772460937,282.3710021972656,285.60040283203125,283.6722717285156,290.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842307772487,3.722787633719804e-09,0.0009842270519584,-0.0088027101010084,0.0,0.0,0.0,-0.0066712466068565,60.0,-4.996426105499268,-0.0,-6.60470433899718e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.23744955798611e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.727535507408902e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.184735295595601e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.727520227897912e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004614304052665,291.1108703613281,294.1499938964844,283.3699951171875,282.35284423828125,285.56182861328125,283.6351318359375,290.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843066800385,3.730867614848421e-09,0.0009843029547482,-0.0088238744065165,0.0,0.0,0.0,-0.0066752871498465,60.0,-5.019361972808838,-0.0,-6.605723967822996e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.23744955798611e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.727535507408902e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.184735295595601e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.727520227897912e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004614304052665,291.1108703613281,294.1499938964844,283.3699951171875,282.35284423828125,285.56182861328125,283.6351318359375,290.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843066800385,3.730867614848421e-09,0.0009843029547482,-0.0088238744065165,0.0,0.0,0.0,-0.0066752871498465,60.0,-5.019361972808838,-0.0,-6.605723967822996e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.23802945180796e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.728145960252732e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.18518640496768e-05,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.728130680741742e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004614593926817,291.10888671875,294.1499938964844,283.3333435058594,282.333740234375,285.5232849121094,283.5979919433594,290.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843677980825,3.7373579786503805e-09,0.0009843640727922,-0.008840873837471,0.0,0.0,0.0,-0.006678532809019,60.0,-5.042213439941406,-0.0,-6.606543223597329e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.23802945180796e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.728145960252732e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.18518640496768e-05,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.728130680741742e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004614593926817,291.10888671875,294.1499938964844,283.3333435058594,282.333740234375,285.5232849121094,283.5979919433594,290.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843677980825,3.7373579786503805e-09,0.0009843640727922,-0.008840873837471,0.0,0.0,0.0,-0.006678532809019,60.0,-5.042213439941406,-0.0,-6.606543223597329e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.238468919647858e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.728607983561231e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,7.185527647379786e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.728592704050244e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004614813369698,291.1069030761719,294.1499938964844,283.2966613769531,282.31365966796875,285.4848022460937,283.5608215332031,290.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844137821346,3.742253174010557e-09,0.0009844100568443,-0.0088536962866783,0.0,0.0,0.0,-0.0066809807904064,60.0,-5.0649847984313965,-0.0,-6.607160685234703e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.238468919647858e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.728607983561231e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,7.185527647379786e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.728592704050244e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004614813369698,291.1069030761719,294.1499938964844,283.2966613769531,282.31365966796875,285.4848022460937,283.5608215332031,290.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844137821346,3.742253174010557e-09,0.0009844100568443,-0.0088536962866783,0.0,0.0,0.0,-0.0066809807904064,60.0,-5.0649847984313965,-0.0,-6.607160685234703e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
