time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.238691563950852e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.728841541800648e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.185700087575242e-05,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.728826262289658e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0004614924546331,291.1049194335937,294.1499938964844,283.260009765625,282.29248046875,285.4463195800781,283.5237121582031,290.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984436715953,3.744691223772634e-09,0.0009844329906627,-0.0088600823655724,0.0,0.0,0.0,-0.0066821998916566,60.0,-5.087637424468994,-0.0,-6.607468350239287e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.238691563950852e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.728841541800648e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.185700087575242e-05,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.728826262289658e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0004614924546331,291.1049194335937,294.1499938964844,283.260009765625,282.29248046875,285.4463195800781,283.5237121582031,290.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984436715953,3.744691223772634e-09,0.0009844329906627,-0.0088600823655724,0.0,0.0,0.0,-0.0066821998916566,60.0,-5.087637424468994,-0.0,-6.607468350239287e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.238754864782096e-05,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.728907753014936e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,7.185748836491257e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.728893201099709e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004614955978468,291.1039428710937,294.1499938964844,283.2416687011719,282.2814636230469,285.4270935058594,283.5051574707031,290.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844430023804,3.745364907103976e-09,0.0009844392770901,-0.0088618472218513,0.0,0.0,0.0,-0.0066825365647673,60.0,-5.0989298820495605,-0.0,-6.607553615367578e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.238733764505014e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.728885197546332e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,7.185732101788744e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.728869918035345e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.000461494521005,291.1029357910156,294.1499938964844,283.22332763671875,282.2701110839844,285.4078674316406,283.48663330078125,290.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844404412433,3.745082466366512e-09,0.0009844365995377,-0.0088611077517271,0.0,0.0,0.0,-0.0066823954693973,60.0,-5.110185146331787,-0.0,-6.60751808823079e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.238487109541892e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.728624718263744e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.185539288911968e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.728610166348516e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004614822100847,291.1009216308594,294.1499938964844,283.1866760253906,282.2464904785156,285.3694763183594,283.4496154785156,290.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844133164733,3.742207876911152e-09,0.000984409591183,-0.0088535780087113,0.0,0.0,0.0,-0.0066809579730033,60.0,-5.132572650909424,-0.0,-6.607155000892817e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.238487109541892e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.728624718263744e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.185539288911968e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.728610166348516e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004614822100847,291.1009216308594,294.1499938964844,283.1866760253906,282.2464904785156,285.3694763183594,283.4496154785156,290.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844133164733,3.742207876911152e-09,0.000984409591183,-0.0088535780087113,0.0,0.0,0.0,-0.0066809579730033,60.0,-5.132572650909424,-0.0,-6.607155000892817e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.237993799615651e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.728104487294333e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,7.18515511834994e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.728090662974864e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0004614575591403,291.0989074707031,294.1499938964844,283.1499938964844,282.22149658203125,285.3310852050781,283.4127197265625,290.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843601146712,3.736535969522947e-09,0.0009843563893809,-0.008838721551001,0.0,0.0,0.0,-0.0066781220957636,60.0,-5.15479850769043,-0.0,-6.606439484357908e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.237993799615651e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.728104487294333e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,7.18515511834994e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.728090662974864e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0004614575591403,291.0989074707031,294.1499938964844,283.1499938964844,282.22149658203125,285.3310852050781,283.4127197265625,290.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843601146712,3.736535969522947e-09,0.0009843563893809,-0.008838721551001,0.0,0.0,0.0,-0.0066781220957636,60.0,-5.15479850769043,-0.0,-6.606439484357908e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.237322228727862e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.727396536618473e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,7.18463197699748e-05,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.727382712299004e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004614240024238,291.09686279296875,294.1499938964844,283.11334228515625,282.1949462890625,285.292724609375,283.3759460449219,290.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842877043411,3.728840791694665e-09,0.0009842839790508,-0.0088185649365186,0.0,0.0,0.0,-0.0066742738708853,60.0,-5.176894187927246,-0.0,-6.605468172438125e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.237322228727862e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.727396536618473e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,7.18463197699748e-05,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.727382712299004e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004614240024238,291.09686279296875,294.1499938964844,283.11334228515625,282.1949462890625,285.292724609375,283.3759460449219,290.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842877043411,3.728840791694665e-09,0.0009842839790508,-0.0088185649365186,0.0,0.0,0.0,-0.0066742738708853,60.0,-5.176894187927246,-0.0,-6.605468172438125e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.236719779437408e-05,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.726762073114514e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,7.184163405327126e-05,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.726748248795047e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004613939090631,291.0948181152344,294.1499938964844,283.07666015625,282.1667175292969,285.2544250488281,283.3392333984375,290.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842227445915,3.721938091061361e-09,0.0009842190193012,-0.0088004851713776,0.0,0.0,0.0,-0.0066708219237625,60.0,-5.198944568634033,-0.0,-6.604597047044082e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.236719779437408e-05,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.726762073114514e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,7.184163405327126e-05,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.726748248795047e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004613939090631,291.0948181152344,294.1499938964844,283.07666015625,282.1667175292969,285.2544250488281,283.3392333984375,290.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842227445915,3.721938091061361e-09,0.0009842190193012,-0.0088004851713776,0.0,0.0,0.0,-0.0066708219237625,60.0,-5.198944568634033,-0.0,-6.604597047044082e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.236449841409922e-05,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.7264775831718e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,7.183953130152076e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.726463758852331e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004613804339896,291.0937805175781,294.1499938964844,283.0583190917969,282.1520080566406,285.2352905273437,283.3209228515625,290.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984193640761,3.718837904287397e-09,0.0009841899154707,-0.0087923649698495,0.0,0.0,0.0,-0.0066692717373371,60.0,-5.209970474243164,-0.0,-6.604206248539414e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.236235200660305e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.72625130089e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,7.18378578312695e-05,297.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.726237476570532e-05,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004613696946762,291.0927734375,294.1499938964844,283.0400085449219,282.1369323730469,285.21612548828125,283.3026123046875,290.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984170474112,3.7163672139683955e-09,0.0009841667488217,-0.0087858932092785,0.0,0.0,0.0,-0.0066680363379418,60.0,-5.221010208129883,-0.0,-6.603894320278414e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.23596671782434e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.725967538543046e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.183576235547662e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.72595371422358e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004613562778104,291.0906982421875,294.1499938964844,283.0033264160156,282.1056823730469,285.1778869628906,283.2660217285156,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841410210356,3.7132437125109155e-09,0.0009841372957453,-0.0087777115404605,0.0,0.0,0.0,-0.0066664745099842,60.0,-5.243150234222412,-0.0,-6.603499969060067e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.23596671782434e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.725967538543046e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.183576235547662e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.72595371422358e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004613562778104,291.0906982421875,294.1499938964844,283.0033264160156,282.1056823730469,285.1778869628906,283.2660217285156,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841410210356,3.7132437125109155e-09,0.0009841372957453,-0.0087777115404605,0.0,0.0,0.0,-0.0066664745099842,60.0,-5.243150234222412,-0.0,-6.603499969060067e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.235943434759974e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.725942072691396e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,7.183557318057865e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.72592897596769e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004613550845533,291.088623046875,294.1499938964844,282.9666748046875,282.0731506347656,285.1396484375,283.2294311523437,290.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841378778219,3.7128999874624924e-09,0.0009841341525316,-0.0087768118828535,0.0,0.0,0.0,-0.0066663026809692,60.0,-5.265395641326904,-0.0,-6.603456625953187e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.235943434759974e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.725942072691396e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,7.183557318057865e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.72592897596769e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004613550845533,291.088623046875,294.1499938964844,282.9666748046875,282.0731506347656,285.1396484375,283.2294311523437,290.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841378778219,3.7128999874624924e-09,0.0009841341525316,-0.0087768118828535,0.0,0.0,0.0,-0.0066663026809692,60.0,-5.265395641326904,-0.0,-6.603456625953187e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.236186451744288e-05,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.726197458803654e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,7.183745765360072e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.726184362079948e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0004613672499544,291.0865478515625,294.1499938964844,282.92999267578125,282.0393981933594,285.1014404296875,283.1928100585937,290.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841630235314,3.7155820642453823e-09,0.0009841592982411,-0.0087838368490338,0.0,0.0,0.0,-0.0066676437854766,60.0,-5.287775039672852,-0.0,-6.603795554838143e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.236186451744288e-05,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.726197458803654e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,7.183745765360072e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.726184362079948e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0004613672499544,291.0865478515625,294.1499938964844,282.92999267578125,282.0393981933594,285.1014404296875,283.1928100585937,290.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841630235314,3.7155820642453823e-09,0.0009841592982411,-0.0087838368490338,0.0,0.0,0.0,-0.0066676437854766,60.0,-5.287775039672852,-0.0,-6.603795554838143e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.236689220415428e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.726726420922203e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.184136484283954e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.7267133241985e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004613923374563,291.0844421386719,294.1499938964844,282.8933410644531,282.0045471191406,285.0632629394531,283.1561279296875,290.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842158760875,3.721205343865108e-09,0.0009842121507972,-0.0087985657155513,0.0,0.0,0.0,-0.0066704554483294,60.0,-5.310291290283203,-0.0,-6.604504676488433e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.236689220415428e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.726726420922203e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.184136484283954e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.7267133241985e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004613923374563,291.0844421386719,294.1499938964844,282.8933410644531,282.0045471191406,285.0632629394531,283.1561279296875,290.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842158760875,3.721205343865108e-09,0.0009842121507972,-0.0087985657155513,0.0,0.0,0.0,-0.0066704554483294,60.0,-5.310291290283203,-0.0,-6.604504676488433e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.237031190423296e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.727085853228346e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,7.184402056736872e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.72707275650464e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004614094214048,291.0834045410156,294.1499938964844,282.875,281.9867553710937,285.044189453125,283.13775634765625,290.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842519648373,3.725041386459793e-09,0.000984248239547,-0.0088086137548089,0.0,0.0,0.0,-0.0066723739728331,60.0,-5.321600914001465,-0.0,-6.604988556091484e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.237416816176848e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.727492579258978e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,7.184701826190576e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.727479482535271e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0004614286881405,291.08233642578125,294.1499938964844,282.8566589355469,281.9687194824219,285.0251159667969,283.119384765625,290.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842927101999,3.7293821364414725e-09,0.0009842889849096,-0.0088199833407998,0.0,0.0,0.0,-0.0066745444200932,60.0,-5.332937240600586,-0.0,-6.605536384540758e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.238298662239686e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.728419536259024e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,7.185387221397832e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.72840716713108e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.000461472722236,291.0802307128906,294.1499938964844,282.82000732421875,281.9320373535156,284.9869689941406,283.08251953125,290.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843859588727,3.739296872140585e-09,0.0009843822335824,-0.0088459532707929,0.0,0.0,0.0,-0.0066795023158192,60.0,-5.35567569732666,-0.0,-6.606787650298429e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.238298662239686e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.728419536259024e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,7.185387221397832e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.72840716713108e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.000461472722236,291.0802307128906,294.1499938964844,282.82000732421875,281.9320373535156,284.9869689941406,283.08251953125,290.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843859588727,3.739296872140585e-09,0.0009843822335824,-0.0088459532707929,0.0,0.0,0.0,-0.0066795023158192,60.0,-5.35567569732666,-0.0,-6.606787650298429e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.239242353942244e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,9.729413432069124e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,7.186120637925342e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.72940106294118e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004615198704414,291.0780944824219,294.1499938964844,282.7833251953125,281.8946228027344,284.9488525390625,283.0455627441406,290.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844859596341,3.749927923735186e-09,0.0009844821179285,-0.0088737988844513,0.0,0.0,0.0,-0.0066848183050751,60.0,-5.378469944000244,-0.0,-6.608129154983544e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.239242353942244e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,9.729413432069124e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,7.186120637925342e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.72940106294118e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004615198704414,291.0780944824219,294.1499938964844,282.7833251953125,281.8946228027344,284.9488525390625,283.0455627441406,290.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844859596341,3.749927923735186e-09,0.0009844821179285,-0.0088737988844513,0.0,0.0,0.0,-0.0066848183050751,60.0,-5.378469944000244,-0.0,-6.608129154983544e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.240127837983891e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.7303454822395e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.186808943515643e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.730333113111556e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0004615641082637,291.0759582519531,294.1499938964844,282.7466735839844,281.8565368652344,284.9107666015625,283.008544921875,290.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845795575529,3.7598919533365915e-09,0.0009845758322626,-0.0088998973369598,0.0,0.0,0.0,-0.0066898008808493,60.0,-5.401255130767822,-0.0,-6.60938681562584e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.240127837983891e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.7303454822395e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.186808943515643e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.730333113111556e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0004615641082637,291.0759582519531,294.1499938964844,282.7466735839844,281.8565368652344,284.9107666015625,283.008544921875,290.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845795575529,3.7598919533365915e-09,0.0009845758322626,-0.0088998973369598,0.0,0.0,0.0,-0.0066898008808493,60.0,-5.401255130767822,-0.0,-6.60938681562584e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.240825602319092e-05,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.731079626362772e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.1873510023579e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.731067257234828e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0004615989455487,291.07379150390625,294.1499938964844,282.7099914550781,281.81793212890625,284.8727111816406,282.9714660644531,290.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846532484516,3.767728351533606e-09,0.0009846495231613,-0.0089204236865043,0.0,0.0,0.0,-0.006693719420582,60.0,-5.423958778381348,-0.0,-6.610375891114019e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.240825602319092e-05,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.731079626362772e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.1873510023579e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.731067257234828e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0004615989455487,291.07379150390625,294.1499938964844,282.7099914550781,281.81793212890625,284.8727111816406,282.9714660644531,290.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846532484516,3.767728351533606e-09,0.0009846495231613,-0.0089204236865043,0.0,0.0,0.0,-0.006693719420582,60.0,-5.423958778381348,-0.0,-6.610375891114019e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.241078078048304e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.731345198815688e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,7.187547453213483e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.731332829687744e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0004616115475073,291.0727233886719,294.1499938964844,282.6916809082031,281.7984619140625,284.8536682128906,282.9529113769531,290.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984679791145,3.770554091175882e-09,0.0009846760658547,-0.0089278258383274,0.0,0.0,0.0,-0.0066951322369277,60.0,-5.4352617263793945,-0.0,-6.610732583567369e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.241225779987872e-05,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.73150017671287e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,7.187661685748026e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.731487807584926e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004616189107764,291.0716247558594,294.1499938964844,282.67333984375,281.7789306640625,284.83465576171875,282.93438720703125,290.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846952743828,3.772190559914179e-09,0.0009846914326772,-0.0089321127161383,0.0,0.0,0.0,-0.0066959508694708,60.0,-5.4465179443359375,-0.0,-6.610939351503475e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.241159568773584e-05,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.731430327519774e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,7.187610026448965e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.73141795839183e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004616155929397,291.0694580078125,294.1499938964844,282.6366577148437,281.7395935058594,284.796630859375,282.8973388671875,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846875909715,3.771374323946475e-09,0.0009846837492659,-0.0089299734681844,0.0,0.0,0.0,-0.0066955424845218,60.0,-5.4688568115234375,-0.0,-6.61083632280679e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.241159568773584e-05,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.731430327519774e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,7.187610026448965e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.73141795839183e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004616155929397,291.0694580078125,294.1499938964844,282.6366577148437,281.7395935058594,284.796630859375,282.8973388671875,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846875909715,3.771374323946475e-09,0.0009846837492659,-0.0089299734681844,0.0,0.0,0.0,-0.0066955424845218,60.0,-5.4688568115234375,-0.0,-6.61083632280679e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.24053238122724e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.730768942972644e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,7.187121809693053e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.730757301440462e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0004615842772182,291.0672607421875,294.1499938964844,282.6000061035156,281.7000732421875,284.7586364746094,282.8603820800781,290.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846201865002,3.764198730493717e-09,0.0009846163447946,-0.0089111784473061,0.0,0.0,0.0,-0.0066919545643031,60.0,-5.4908881187438965,-0.0,-6.609930380818696e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.24053238122724e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.730768942972644e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,7.187121809693053e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.730757301440462e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0004615842772182,291.0672607421875,294.1499938964844,282.6000061035156,281.7000732421875,284.7586364746094,282.8603820800781,290.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846201865002,3.764198730493717e-09,0.0009846163447946,-0.0089111784473061,0.0,0.0,0.0,-0.0066919545643031,60.0,-5.4908881187438965,-0.0,-6.609930380818696e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.239264181815088e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.72943307715468e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,7.186134462244809e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.729420708026736e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0004615208890754,291.0650634765625,294.1499938964844,282.5633239746094,281.6604919433594,284.7206726074219,282.8236083984375,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844843298196,3.7497538407649245e-09,0.0009844806045293,-0.0088733434677124,0.0,0.0,0.0,-0.0066847316920757,60.0,-5.512538433074951,-0.0,-6.608107128158737e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
