time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.239264181815088e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.72943307715468e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,7.186134462244809e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.729420708026736e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0004615208890754,291.0650634765625,294.1499938964844,282.5633239746094,281.6604919433594,284.7206726074219,282.8236083984375,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844843298196,3.7497538407649245e-09,0.0009844806045293,-0.0088733434677124,0.0,0.0,0.0,-0.0066847316920757,60.0,-5.512538433074951,-0.0,-6.608107128158737e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.237312042387202e-05,297.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.727376891532911e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,7.184615969890729e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.72736525000073e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0004614233912434,291.0628662109375,294.1499938964844,282.52667236328125,281.62091064453125,284.6827087402344,282.7870483398437,290.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842757135629,3.727564923394766e-09,0.0009842719882726,-0.0088152233511209,0.0,0.0,0.0,-0.0066736359149217,60.0,-5.533775329589844,-0.0,-6.605306879237105e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.237312042387202e-05,297.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.727376891532911e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,7.184615969890729e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.72736525000073e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0004614233912434,291.0628662109375,294.1499938964844,282.52667236328125,281.62091064453125,284.6827087402344,282.7870483398437,290.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842757135629,3.727564923394766e-09,0.0009842719882726,-0.0088152233511209,0.0,0.0,0.0,-0.0066736359149217,60.0,-5.533775329589844,-0.0,-6.605306879237105e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,9.236068581230938e-05,297.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.72606721916236e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,7.183648267528042e-05,297.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.726055577630176e-05,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004613612545654,291.0617370605469,294.1499938964844,282.5083312988281,281.6011657714844,284.66375732421875,282.7688903808594,290.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984143000096,3.7134377794956204e-09,0.0009841392748057,-0.0087782191112637,0.0,0.0,0.0,-0.0066665718331933,60.0,-5.544222354888916,-0.0,-6.60352483805582e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.234669414581732e-05,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.724593837745488e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,7.18255978426896e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.724582196213304e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0004612913762684,291.0606384277344,294.1499938964844,282.489990234375,281.5814514160156,284.6448059082031,282.75079345703125,290.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839936392381,3.6975502659686303e-09,0.0009839899139478,-0.0087366048246622,0.0,0.0,0.0,-0.0066586276516318,60.0,-5.554566383361816,-0.0,-6.60152039699824e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.23140105442144e-05,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.721150854602456e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.180017564678565e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.721139940666036e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004611281037796,291.05841064453125,294.1499938964844,282.4533386230469,281.542236328125,284.60693359375,282.7148742675781,290.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836447425186,3.660440173192113e-09,0.0009836410172283,-0.008639401756227,0.0,0.0,0.0,-0.0066400705836713,60.0,-5.5749616622924805,-0.0,-6.596840051997789e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.23140105442144e-05,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.721150854602456e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.180017564678565e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.721139940666036e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004611281037796,291.05841064453125,294.1499938964844,282.4533386230469,281.542236328125,284.60693359375,282.7148742675781,290.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836447425186,3.660440173192113e-09,0.0009836410172283,-0.008639401756227,0.0,0.0,0.0,-0.0066400705836713,60.0,-5.5749616622924805,-0.0,-6.596840051997789e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.227557166013868e-05,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.717103239381686e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,7.177027146099135e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.717091597849505e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0004609361058101,291.05615234375,294.1499938964844,282.4166564941406,281.5033874511719,284.569091796875,282.6793212890625,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832346113398,3.616810850815e-09,0.0009832310024648,-0.0085251219570636,0.0,0.0,0.0,-0.0066182538866996,60.0,-5.594954013824463,-0.0,-6.59133974068027e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.227557166013868e-05,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.717103239381686e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,7.177027146099135e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.717091597849505e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0004609361058101,291.05615234375,294.1499938964844,282.4166564941406,281.5033874511719,284.569091796875,282.6793212890625,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832346113398,3.616810850815e-09,0.0009832310024648,-0.0085251219570636,0.0,0.0,0.0,-0.0066182538866996,60.0,-5.594954013824463,-0.0,-6.59133974068027e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.223262895829976e-05,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.71258050412871e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,7.173686753958464e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.712569590192288e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0004607215814758,291.05389404296875,294.1499938964844,282.3800048828125,281.4649658203125,284.53131103515625,282.6441955566406,290.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827764006331,3.568077833193683e-09,0.0009827729081735,-0.0083974739536643,0.0,0.0,0.0,-0.0065938853658735,60.0,-5.614608287811279,-0.0,-6.585197809272358e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.223262895829976e-05,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.71258050412871e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,7.173686753958464e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.712569590192288e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0004607215814758,291.05389404296875,294.1499938964844,282.3800048828125,281.4649658203125,284.53131103515625,282.6441955566406,290.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827764006331,3.568077833193683e-09,0.0009827729081735,-0.0083974739536643,0.0,0.0,0.0,-0.0065938853658735,60.0,-5.614608287811279,-0.0,-6.585197809272358e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.218639752361923e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.707711433293298e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,7.170090248109773e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.707700519356877e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0004604906425811,291.0516357421875,294.1499938964844,282.34332275390625,281.4271240234375,284.4935302734375,282.6094970703125,290.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822832653298,3.5156173527894903e-09,0.0009822797728702,-0.0082600619643926,0.0,0.0,0.0,-0.0065676528029143,60.0,-5.6339945793151855,-0.0,-6.578590472372525e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.218639752361923e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.707711433293298e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,7.170090248109773e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.707700519356877e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0004604906425811,291.0516357421875,294.1499938964844,282.34332275390625,281.4271240234375,284.4935302734375,282.6094970703125,290.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822832653298,3.5156173527894903e-09,0.0009822797728702,-0.0082600619643926,0.0,0.0,0.0,-0.0065676528029143,60.0,-5.6339945793151855,-0.0,-6.578590472372525e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.216245234711096e-05,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.705189586384222e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,7.168227602960542e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.7051786724478e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0004603709967341,291.0505065917969,294.1499938964844,282.32501220703125,281.408447265625,284.47467041015625,282.59228515625,290.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820277336984,3.488443534038765e-09,0.0009820242412388,-0.0081888837739825,0.0,0.0,0.0,-0.0065540643408894,60.0,-5.643610954284668,-0.0,-6.575168498557106e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.213812154484911e-05,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.702627721708268e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,7.166335126385093e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.702616807771848e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0004602494882419,291.04937744140625,294.1499938964844,282.3066711425781,281.38995361328125,284.455810546875,282.5751647949219,290.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817683603614,3.4608444998696086e-09,0.0009817648679018,-0.0081165917217731,0.0,0.0,0.0,-0.0065402640029788,60.0,-5.653188228607178,-0.0,-6.571694655121973e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.208911069436e-05,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.697465429781003e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,7.16252252459526e-05,297.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.697455243440344e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0004600046668201,291.0470886230469,294.1499938964844,282.2699890136719,281.353515625,284.41815185546875,282.54119873046875,290.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812454227358,3.405231208120085e-09,0.0009812420466914,-0.0079709207639098,0.0,0.0,0.0,-0.0065124547109007,60.0,-5.672263145446777,-0.0,-6.564697230260208e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.208911069436e-05,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.697465429781003e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,7.16252252459526e-05,297.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.697455243440344e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0004600046668201,291.0470886230469,294.1499938964844,282.2699890136719,281.353515625,284.41815185546875,282.54119873046875,290.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812454227358,3.405231208120085e-09,0.0009812420466914,-0.0079709207639098,0.0,0.0,0.0,-0.0065124547109007,60.0,-5.672263145446777,-0.0,-6.564697230260208e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.20402308111079e-05,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.69231768976897e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,7.158720109146088e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.69230750342831e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0004597604856826,291.0447998046875,294.1499938964844,282.2333374023437,281.3179931640625,284.3804931640625,282.5075378417969,290.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807241149246,3.349771793281775e-09,0.0009807207388803,-0.0078256512060761,0.0,0.0,0.0,-0.0064847222529351,60.0,-5.691284656524658,-0.0,-6.557722542765988e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.20402308111079e-05,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.69231768976897e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,7.158720109146088e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.69230750342831e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0004597604856826,291.0447998046875,294.1499938964844,282.2333374023437,281.3179931640625,284.3804931640625,282.5075378417969,290.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807241149246,3.349771793281775e-09,0.0009807207388803,-0.0078256512060761,0.0,0.0,0.0,-0.0064847222529351,60.0,-5.691284656524658,-0.0,-6.557722542765988e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.199271153192969e-05,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.687313286121936e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.155023922678083e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.687303099781276e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0004595231148414,291.04248046875,294.1499938964844,282.1966552734375,281.2834167480469,284.3428649902344,282.4741516113281,290.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802172426134,3.295857586849138e-09,0.0009802138665691,-0.007684429641813,0.0,0.0,0.0,-0.0064577627927064,60.0,-5.7103190422058105,-0.0,-6.550946096695044e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.199271153192969e-05,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.687313286121936e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.155023922678083e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.687303099781276e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0004595231148414,291.04248046875,294.1499938964844,282.1966552734375,281.2834167480469,284.3428649902344,282.4741516113281,290.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802172426134,3.295857586849138e-09,0.0009802138665691,-0.007684429641813,0.0,0.0,0.0,-0.0064577627927064,60.0,-5.7103190422058105,-0.0,-6.550946096695044e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.194724407279864e-05,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.68252497841604e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,7.151487079681829e-05,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.68251479207538e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0004592959885485,291.0401916503906,294.1499938964844,282.1600036621094,281.2499389648437,284.3052978515625,282.4410400390625,290.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797321399673,3.244265522894807e-09,0.0009797288803383,-0.0075492896139621,0.0,0.0,0.0,-0.006431964226067,60.0,-5.729422569274902,-0.0,-6.544464525859439e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.194724407279864e-05,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.68252497841604e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,7.151487079681829e-05,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.68251479207538e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0004592959885485,291.0401916503906,294.1499938964844,282.1600036621094,281.2499389648437,284.3052978515625,282.4410400390625,290.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797321399673,3.244265522894807e-09,0.0009797288803383,-0.0075492896139621,0.0,0.0,0.0,-0.006431964226067,60.0,-5.729422569274902,-0.0,-6.544464525859439e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.192550351144746e-05,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.680235234554856e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,7.149796147132292e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.680225048214196e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004591873730532,291.0390319824219,294.1499938964844,282.14166259765625,281.233642578125,284.2864990234375,282.4245910644531,290.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795002406463,3.2195939247969822e-09,0.0009794969810172,-0.0074846646748483,0.0,0.0,0.0,-0.0064196269959211,60.0,-5.739017963409424,-0.0,-6.54136584898879e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.190446144202724e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.678018977865575e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,7.148159056669101e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.678009519120678e-05,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0004590822791215,291.037841796875,294.1499938964844,282.1233215332031,281.2176513671875,284.2677307128906,282.4081726074219,290.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792757919058,3.195719688875442e-09,0.0009792725322768,-0.0074221286922693,0.0,0.0,0.0,-0.0064076888374984,60.0,-5.74864673614502,-0.0,-6.53836806918662e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.186474926536904e-05,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.673836757428944e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,7.145069685066119e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.673826571088284e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004588838783092,291.0355224609375,294.1499938964844,282.086669921875,281.1866455078125,284.230224609375,282.3754577636719,290.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788520401343,3.1506519615476236e-09,0.0009788488969206,-0.0073040779680013,0.0,0.0,0.0,-0.0063851526938378,60.0,-5.768017768859863,-0.0,-6.532711438467231e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.186474926536904e-05,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.673836757428944e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,7.145069685066119e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.673826571088284e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004588838783092,291.0355224609375,294.1499938964844,282.086669921875,281.1866455078125,284.230224609375,282.3754577636719,290.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788520401343,3.1506519615476236e-09,0.0009788488969206,-0.0073040779680013,0.0,0.0,0.0,-0.0063851526938378,60.0,-5.768017768859863,-0.0,-6.532711438467231e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.18287259992212e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.670043073128908e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.142267713788897e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.670032886788248e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0004587039293255,291.0331726074219,294.1499938964844,282.04998779296875,281.1570129394531,284.1927490234375,282.3428649902344,290.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784676367416,3.109768220710407e-09,0.0009784646099433,-0.0071969861164689,0.0,0.0,0.0,-0.0063647087663412,60.0,-5.787578582763672,-0.0,-6.527582030457779e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.18287259992212e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.670043073128908e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.142267713788897e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.670032886788248e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0004587039293255,291.0331726074219,294.1499938964844,282.04998779296875,281.1570129394531,284.1927490234375,282.3428649902344,290.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784676367416,3.109768220710407e-09,0.0009784646099433,-0.0071969861164689,0.0,0.0,0.0,-0.0063647087663412,60.0,-5.787578582763672,-0.0,-6.527582030457779e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.180356573779136e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.667393169365825e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.140310481190681e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.667383710620923e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0004585782589856,291.03082275390625,294.1499938964844,282.0133361816406,281.1287536621094,284.1553039550781,282.310302734375,290.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781990665942,3.081199073662333e-09,0.0009781959233805,-0.0071221515536308,0.0,0.0,0.0,-0.0063504227437078,60.0,-5.80756425857544,-0.0,-6.523999473984078e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.180356573779136e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.667393169365825e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.140310481190681e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.667383710620923e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0004585782589856,291.03082275390625,294.1499938964844,282.0133361816406,281.1287536621094,284.1553039550781,282.310302734375,290.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781990665942,3.081199073662333e-09,0.0009781959233805,-0.0071221515536308,0.0,0.0,0.0,-0.0063504227437078,60.0,-5.80756425857544,-0.0,-6.523999473984078e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.17965589906089e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.666654659667984e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,7.139764784369618e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,9.666645200923084e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0004585432470776,291.0284423828125,294.1499938964844,281.9766540527344,281.1016845703125,284.11785888671875,282.2774963378906,290.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978123745881,3.073200804948328e-09,0.0009781207190826,-0.0071012009866535,0.0,0.0,0.0,-0.0063464231789112,60.0,-5.8284831047058105,-0.0,-6.522996187641183e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.17965589906089e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.666654659667984e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,7.139764784369618e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,9.666645200923084e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0004585432470776,291.0284423828125,294.1499938964844,281.9766540527344,281.1016845703125,284.11785888671875,282.2774963378906,290.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978123745881,3.073200804948328e-09,0.0009781207190826,-0.0071012009866535,0.0,0.0,0.0,-0.0063464231789112,60.0,-5.8284831047058105,-0.0,-6.522996187641183e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.17989746085368e-05,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.66690931818448e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,7.139953231671825e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.66689913184382e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004585553251672,291.0272827148437,294.1499938964844,281.9583435058594,281.08856201171875,284.0991516113281,282.26092529296875,290.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781492408365,3.075914856154327e-09,0.0009781462140381,-0.0071083102375268,0.0,0.0,0.0,-0.0063477801159024,60.0,-5.839330673217773,-0.0,-6.523336537611614e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.18055884540081e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.667605627328156e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,7.140467641875148e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.66759616858326e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0004585883580148,291.0260925292969,294.1499938964844,281.94000244140625,281.07568359375,284.0804138183594,282.24420166015625,290.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782195556908,3.083387767333079e-09,0.0009782164124771,-0.0071278852410614,0.0,0.0,0.0,-0.006351517047733,60.0,-5.850432872772217,-0.0,-6.52427374348008e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.183076326735318e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.670255531091244e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,7.142424874473363e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.670246072346345e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0004587140865623,291.023681640625,294.1499938964844,281.9033203125,281.0506591796875,284.0429992675781,282.2102355957031,290.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784870781004,3.111860991111825e-09,0.000978484051302,-0.0072024683468043,0.0,0.0,0.0,-0.0063657546415925,60.0,-5.873408317565918,-0.0,-6.52784493127001e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.183076326735318e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.670255531091244e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,7.142424874473363e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.670246072346345e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0004587140865623,291.023681640625,294.1499938964844,281.9033203125,281.0506591796875,284.0429992675781,282.2102355957031,290.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784870781004,3.111860991111825e-09,0.000978484051302,-0.0072024683468043,0.0,0.0,0.0,-0.0063657546415925,60.0,-5.873408317565918,-0.0,-6.52784493127001e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.186968964058906e-05,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.674354078015313e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,7.145451672840863e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.674345346866176e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0004589085292536,291.0212707519531,294.1499938964844,281.8666687011719,281.0265197753906,284.0055847167969,282.1755065917969,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789012838155,3.155927297271432e-09,0.0009788981406018,-0.0073178964667022,0.0,0.0,0.0,-0.0063877892680466,60.0,-5.897279739379883,-0.0,-6.53337366429696e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.186968964058906e-05,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.674354078015313e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,7.145451672840863e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.674345346866176e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0004589085292536,291.0212707519531,294.1499938964844,281.8666687011719,281.0265197753906,284.0055847167969,282.1755065917969,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789012838155,3.155927297271432e-09,0.0009788981406018,-0.0073178964667022,0.0,0.0,0.0,-0.0063877892680466,60.0,-5.897279739379883,-0.0,-6.53337366429696e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
