time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.19219310162589e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.679855429567397e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,7.149515295168385e-05,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.67984669841826e-05,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0004591695033013,291.01885986328125,294.1499938964844,281.8299865722656,281.00311279296875,283.9681701660156,282.13983154296875,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794575162231,3.215091082253707e-09,0.0009794542565941,-0.0074728699401021,0.0,0.0,0.0,-0.0064173736609518,60.0,-5.92207670211792,-0.0,-6.540800256971124e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.19219310162589e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.679855429567397e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,7.149515295168385e-05,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.67984669841826e-05,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0004591695033013,291.01885986328125,294.1499938964844,281.8299865722656,281.00311279296875,283.9681701660156,282.13983154296875,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794575162231,3.215091082253707e-09,0.0009794542565941,-0.0074728699401021,0.0,0.0,0.0,-0.0064173736609518,60.0,-5.92207670211792,-0.0,-6.540800256971124e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,9.198654151987284e-05,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.68665917753242e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,7.15454007149674e-05,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.68664971878752e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0004594922356773,291.0164489746094,294.1499938964844,281.7933349609375,280.9803771972656,283.93072509765625,282.1031188964844,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801454143598,3.2882656597621462e-09,0.0009801421547308,-0.0076645431108772,0.0,0.0,0.0,-0.0064539643935859,60.0,-5.947722911834717,-0.0,-6.549991837800917e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,9.198654151987284e-05,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.68665917753242e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,7.15454007149674e-05,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.68664971878752e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0004594922356773,291.0164489746094,294.1499938964844,281.7933349609375,280.9803771972656,283.93072509765625,282.1031188964844,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801454143598,3.2882656597621462e-09,0.0009801421547308,-0.0076645431108772,0.0,0.0,0.0,-0.0064539643935859,60.0,-5.947722911834717,-0.0,-6.549991837800917e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.20227394090034e-05,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.690470324130727e-05,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.157355139497668e-05,297.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,9.690461592981592e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0004596730286721,291.0152282714844,294.1499938964844,281.7749938964844,280.96923828125,283.9119873046875,282.0843200683594,290.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805309819057,3.329263087437084e-09,0.0009805276058614,-0.0077719315886497,0.0,0.0,0.0,-0.0064744651317596,60.0,-5.960849285125732,-0.0,-6.555143983177913e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,9.20621387194842e-05,297.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.694619802758098e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,7.160419772844762e-05,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.6946103440132e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0004598698578774,291.0140075683594,294.1499938964844,281.75665283203125,280.9582214355469,283.89324951171875,282.06524658203125,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809505427256,3.373898271874509e-09,0.0009809471666812,-0.0078888479620218,0.0,0.0,0.0,-0.0064967847429215,60.0,-5.97416877746582,-0.0,-6.560756560247685e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,9.214931196765974e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.70379842328839e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,7.167198782553896e-05,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.703789692139252e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0004603053093887,291.01153564453125,294.1499938964844,281.7200012207031,280.9364929199219,283.85577392578125,282.02618408203125,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818788385018,3.472645948576769e-09,0.0009818753460422,-0.0081475051119923,0.0,0.0,0.0,-0.0065461630001664,60.0,-6.001400470733643,-0.0,-6.573180399982449e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,9.214931196765974e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.70379842328839e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,7.167198782553896e-05,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.703789692139252e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0004603053093887,291.01153564453125,294.1499938964844,281.7200012207031,280.9364929199219,283.85577392578125,282.02618408203125,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818788385018,3.472645948576769e-09,0.0009818753460422,-0.0081475051119923,0.0,0.0,0.0,-0.0065461630001664,60.0,-6.001400470733643,-0.0,-6.573180399982449e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.224453970091416e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.713826148072258e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,7.174604979809374e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.71381741692312e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0004607809823937,291.0090637207031,294.1499938964844,281.6833190917969,280.91510009765625,283.8182983398437,281.9862060546875,290.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828929323703,3.580525209656571e-09,0.0009828893234953,-0.008430078625679,0.0,0.0,0.0,-0.0066001070663332,60.0,-6.029202938079834,-0.0,-6.586766687632918e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.224453970091416e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.713826148072258e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,7.174604979809374e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.71381741692312e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0004607809823937,291.0090637207031,294.1499938964844,281.6833190917969,280.91510009765625,283.8182983398437,281.9862060546875,290.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828929323703,3.580525209656571e-09,0.0009828893234953,-0.008430078625679,0.0,0.0,0.0,-0.0066001070663332,60.0,-6.029202938079834,-0.0,-6.586766687632918e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.23484840313904e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.724772098707037e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,7.182689296314493e-05,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.724763367557898e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0004613001947291,291.006591796875,294.1499938964844,281.64666748046875,280.8939514160156,283.78076171875,281.9451599121094,290.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840001584962,3.6982852336109318e-09,0.0009839964332059,-0.0087385307997465,0.0,0.0,0.0,-0.0066589931957423,60.0,-6.057637691497803,-0.0,-6.601613478096624e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.23484840313904e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.724772098707037e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,7.182689296314493e-05,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.724763367557898e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0004613001947291,291.006591796875,294.1499938964844,281.64666748046875,280.8939514160156,283.78076171875,281.9451599121094,290.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840001584962,3.6982852336109318e-09,0.0009839964332059,-0.0087385307997465,0.0,0.0,0.0,-0.0066589931957423,60.0,-6.057637691497803,-0.0,-6.601613478096624e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.240552026312798e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.730777674121782e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,7.18712544767186e-05,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.730769670568408e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0004615850921254,291.0052795410156,294.1499938964844,281.6275939941406,280.88299560546875,283.76123046875,281.9234924316406,290.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846076136454,3.762903766357795e-09,0.0009846038883551,-0.0089077865704894,0.0,0.0,0.0,-0.0066913054324686,60.0,-6.072648525238037,-0.0,-6.609766955989471e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.24597043194808e-05,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.736483480082823e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,7.191339682321995e-05,297.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.736474748933688e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0004618557577487,291.00408935546875,294.1499938964844,281.6099853515625,280.8729248046875,283.74322509765625,281.9032592773437,290.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851846843957,3.824288885567739e-09,0.0009851808426901,-0.0090685738250613,0.0,0.0,0.0,-0.0067220008932054,60.0,-6.086632251739502,-0.0,-6.617517556151142e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.251757728634402e-05,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.742577822180464e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.19584058970213e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.742569091031328e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0004621448460966,291.0028381347656,294.1499938964844,281.5916748046875,280.8624572753906,283.72442626953125,281.8819274902344,290.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858011035248,3.889857769223681e-09,0.0009857972618192,-0.0092403180897235,0.0,0.0,0.0,-0.0067547881044447,60.0,-6.101333618164063,-0.0,-6.62580177390737e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.257674537366256e-05,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.74880822468549e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,7.2004426328931e-05,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.748799493536352e-05,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0004624403954949,291.0015563964844,294.1499938964844,281.5733337402344,280.8519592285156,283.70562744140625,281.8603820800781,290.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864313760772,3.9568921472721286e-09,0.0009864274179562,-0.0094159003347158,0.0,0.0,0.0,-0.0067883082665503,60.0,-6.116142272949219,-0.0,-6.634275706574044e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.26981883822009e-05,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.76159644778818e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.209887553472072e-05,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.761587716639042e-05,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004630470066331,290.9990234375,294.1499938964844,281.5366516113281,280.8309326171875,283.66802978515625,281.81671142578125,290.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987724866718,4.094485639427603e-09,0.0009877207921817,-0.0097762923687696,0.0,0.0,0.0,-0.0068571115843951,60.0,-6.146029949188232,-0.0,-6.65168684577111e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.26981883822009e-05,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.76159644778818e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.209887553472072e-05,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.761587716639042e-05,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004630470066331,290.9990234375,294.1499938964844,281.5366516113281,280.8309326171875,283.66802978515625,281.81671142578125,290.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987724866718,4.094485639427603e-09,0.0009877207921817,-0.0097762923687696,0.0,0.0,0.0,-0.0068571115843951,60.0,-6.146029949188232,-0.0,-6.65168684577111e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.28225927054882e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,9.774696081876756e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.219563121907413e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,9.77468807832338e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0004636684607248,290.9964904785156,294.1499938964844,281.5,280.80975341796875,283.63037109375,281.7723693847656,290.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890500223264,4.2354377782771735e-09,0.0009890457149595,-0.0101454788818955,0.0,0.0,0.0,-0.006927594076842,60.0,-6.176219463348389,-0.0,-6.66954633743444e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.28225927054882e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,9.774696081876756e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.219563121907413e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,9.77468807832338e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0004636684607248,290.9964904785156,294.1499938964844,281.5,280.80975341796875,283.63037109375,281.7723693847656,290.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890500223264,4.2354377782771735e-09,0.0009890457149595,-0.0101454788818955,0.0,0.0,0.0,-0.006927594076842,60.0,-6.176219463348389,-0.0,-6.66954633743444e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.294843039242552e-05,297.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.787947055883706e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,7.229350012494251e-05,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.78793905233033e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0004642970161512,290.9939270019531,294.1499938964844,281.4633483886719,280.7882995605469,283.5927124023437,281.7275695800781,290.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903903119266,4.378009510475067e-09,0.0009903860045596,-0.0105189029127359,0.0,0.0,0.0,-0.0069988863542675,60.0,-6.206603527069092,-0.0,-6.687636044944156e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.294843039242552e-05,297.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.787947055883706e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,7.229350012494251e-05,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.78793905233033e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0004642970161512,290.9939270019531,294.1499938964844,281.4633483886719,280.7882995605469,283.5927124023437,281.7275695800781,290.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903903119266,4.378009510475067e-09,0.0009903860045596,-0.0105189029127359,0.0,0.0,0.0,-0.0069988863542675,60.0,-6.206603527069092,-0.0,-6.687636044944156e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.307404252467676e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.801174746826292e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,7.239120168378577e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.801166743272915e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0004649244947358,290.9913635253906,294.1499938964844,281.4266662597656,280.7665100097656,283.55499267578125,281.68243408203125,290.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917283896356,4.5203329968046554e-09,0.0009917238494381,-0.0108916740864515,0.0,0.0,0.0,-0.0070700552314519,60.0,-6.237083435058594,-0.0,-6.705718647026515e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.307404252467676e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.801174746826292e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,7.239120168378577e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.801166743272915e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0004649244947358,290.9913635253906,294.1499938964844,281.4266662597656,280.7665100097656,283.55499267578125,281.68243408203125,290.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917283896356,4.5203329968046554e-09,0.0009917238494381,-0.0108916740864515,0.0,0.0,0.0,-0.0070700552314519,60.0,-6.237083435058594,-0.0,-6.705718647026515e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,9.313624468632042e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.80772456387058e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.243957225000486e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,9.807716560317203e-05,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.000465235178126,290.99005126953125,294.1499938964844,281.4083251953125,280.75543212890625,283.5361328125,281.6597595214844,290.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923909092321,4.590805513515761e-09,0.0009923863690346,-0.0110762510448694,0.0,0.0,0.0,-0.0071052946150302,60.0,-6.252322673797607,-0.0,-6.714680722552657e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.319776290794834e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.814203076530248e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,7.248742622323334e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.814195072976872e-05,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0004655424854718,290.98876953125,294.1499938964844,281.3900146484375,280.7442321777344,283.5172424316406,281.6371154785156,290.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930462110787,4.660511532250666e-09,0.0009930415544658,-0.011258821003139,0.0,0.0,0.0,-0.0071401507593691,60.0,-6.267541885375977,-0.0,-6.723551848608622e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.331796900369228e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.826861059991644e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,7.258091500261799e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,9.826853056438269e-05,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0004661429557017,290.98614501953125,294.1499938964844,281.35333251953125,280.7214050292969,283.4794921875,281.591796875,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,4.796707031573533e-09,0.0009943218901753,-0.0116155315190553,0.0,0.0,0.0,-0.0072082546539604,60.0,-6.29787015914917,-0.0,-6.740901170587676e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.331796900369228e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.826861059991644e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,7.258091500261799e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,9.826853056438269e-05,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0004661429557017,290.98614501953125,294.1499938964844,281.35333251953125,280.7214050292969,283.4794921875,281.591796875,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,4.796707031573533e-09,0.0009943218901753,-0.0116155315190553,0.0,0.0,0.0,-0.0072082546539604,60.0,-6.29787015914917,-0.0,-6.740901170587676e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,9.343292913399635e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,9.83896607067436e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,7.267032196978107e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.838958067120984e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0004667171742767,290.9835510253906,294.1499938964844,281.3166809082031,280.6979675292969,283.4416809082031,281.5466613769531,290.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,4.9269508473059895e-09,0.0009955462301149,-0.0119566516950726,0.0,0.0,0.0,-0.0072733829729259,60.0,-6.327945232391357,-0.0,-6.757513659749749e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,9.343292913399635e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,9.83896607067436e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,7.267032196978107e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.838958067120984e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0004667171742767,290.9835510253906,294.1499938964844,281.3166809082031,280.6979675292969,283.4416809082031,281.5466613769531,290.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,4.9269508473059895e-09,0.0009955462301149,-0.0119566516950726,0.0,0.0,0.0,-0.0072733829729259,60.0,-6.327945232391357,-0.0,-6.757513659749749e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.354099893243983e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.850345668382944e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,7.275437383214012e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.850337664829568e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.000467256992124,290.9808959960937,294.1499938964844,281.2799987792969,280.6737365722656,283.4038391113281,281.5018005371094,290.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967022342607,5.0493897951753305e-09,0.0009966972284018,-0.0122773246839642,0.0,0.0,0.0,-0.0073346081189811,60.0,-6.3576507568359375,-0.0,-6.77314915265015e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.354099893243983e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.850345668382944e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,7.275437383214012e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.850337664829568e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.000467256992124,290.9808959960937,294.1499938964844,281.2799987792969,280.6737365722656,283.4038391113281,281.5018005371094,290.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967022342607,5.0493897951753305e-09,0.0009966972284018,-0.0122773246839642,0.0,0.0,0.0,-0.0073346081189811,60.0,-6.3576507568359375,-0.0,-6.77314915265015e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.36016222112812e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.856729593593629e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,7.280152203748003e-05,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,9.856722317636012e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0004675598465837,290.97930908203125,294.1499938964844,281.25799560546875,280.6588134765625,283.3811340332031,281.47509765625,290.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973479900509,5.1180752969059995e-09,0.0009973428677767,-0.0124572133645415,0.0,0.0,0.0,-0.007368953898549,60.0,-6.375231742858887,-0.0,-6.781927908150466e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.364035940961912e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.8608092230279e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,7.283165177796036e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,9.860801219474524e-05,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,0.0004677533579524,290.9782409667969,294.1499938964844,281.24334716796875,280.6487121582031,283.3659973144531,281.4573669433594,290.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977605659514,5.161965077604691e-09,0.0009977554436773,-0.0125721609219908,0.0,0.0,0.0,-0.0073909009806811,60.0,-6.38685941696167,-0.0,-6.78754119576297e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,9.368648170493545e-05,297.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.865665197139606e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,7.286752224899828e-05,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,9.865657921181992e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0004679837147705,290.9768981933594,294.1499938964844,281.2250061035156,280.6358337402344,283.3470764160156,281.43536376953125,290.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982518386095,5.214211284965131e-09,0.00099824659992,-0.0127089945599436,0.0,0.0,0.0,-0.0074170269072055,60.0,-6.40123987197876,-0.0,-6.794225271278266e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.372985368827358e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.870232315734027e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,7.290125358849764e-05,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.870225039776416e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0004682003636844,290.9755859375,294.1499938964844,281.2066650390625,280.6227111816406,283.328125,281.4134521484375,290.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987137746065,5.263349311945831e-09,0.0009987085359171,-0.0128376856446266,0.0,0.0,0.0,-0.0074415979906916,60.0,-6.415459632873535,-0.0,-6.800514995575213e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,9.380705887451768e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.878362470772116e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,7.29613020666875e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.878355194814505e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0004685860185418,290.972900390625,294.1499938964844,281.1700134277344,280.595703125,283.2902526855469,281.3701477050781,290.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995360160246,5.350810461379751e-09,0.0009995306609198,-0.0130667435005307,0.0,0.0,0.0,-0.0074853328987956,60.0,-6.443325042724609,-0.0,-6.811717412347208e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,9.380705887451768e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.878362470772116e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,7.29613020666875e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.878355194814505e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0004685860185418,290.972900390625,294.1499938964844,281.1700134277344,280.595703125,283.2902526855469,281.3701477050781,290.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995360160246,5.350810461379751e-09,0.0009995306609198,-0.0130667435005307,0.0,0.0,0.0,-0.0074853328987956,60.0,-6.443325042724609,-0.0,-6.811717412347208e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.387156751472504e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,9.88515530480072e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,7.30114770703949e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.885148028843103e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0004689082561526,290.9701843261719,294.1499938964844,281.1333312988281,280.56756591796875,283.2523803710937,281.3274841308594,290.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000223099254,5.4238817881469e-09,0.0010002177441492,-0.0132581135258078,0.0,0.0,0.0,-0.007521872408688,60.0,-6.470380783081055,-0.0,-6.821083786689996e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
