time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.387156751472504e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,9.88515530480072e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,7.30114770703949e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.885148028843103e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0004689082561526,290.9701843261719,294.1499938964844,281.1333312988281,280.56756591796875,283.2523803710937,281.3274841308594,290.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000223099254,5.4238817881469e-09,0.0010002177441492,-0.0132581135258078,0.0,0.0,0.0,-0.007521872408688,60.0,-6.470380783081055,-0.0,-6.821083786689996e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.392134961672129e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.890397632261738e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,7.305019244085997e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.890390356304124e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0004691569483838,290.96746826171875,294.1499938964844,281.0966796875,280.5382385253906,283.2145080566406,281.2855224609375,290.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007532546296,5.480263354229464e-09,0.0010007476666942,-0.0134057728573679,0.0,0.0,0.0,-0.0075500658713281,60.0,-6.496467590332031,-0.0,-6.828314980111827e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.392134961672129e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.890397632261738e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,7.305019244085997e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.890390356304124e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0004691569483838,290.96746826171875,294.1499938964844,281.0966796875,280.5382385253906,283.2145080566406,281.2855224609375,290.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007532546296,5.480263354229464e-09,0.0010007476666942,-0.0134057728573679,0.0,0.0,0.0,-0.0075500658713281,60.0,-6.496467590332031,-0.0,-6.828314980111827e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.395473898621276e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.893913374980912e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,7.3076160333585e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,9.893906099023296e-05,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0004693237133324,290.9647521972656,294.1499938964844,281.0599975585937,280.5075988769531,283.1766357421875,281.2442932128906,290.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.518063783682692e-09,0.0010011030826717,-0.0135047696530818,0.0,0.0,0.0,-0.0075689679943025,60.0,-6.521474838256836,-0.0,-6.833165144826125e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.395473898621276e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.893913374980912e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,7.3076160333585e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,9.893906099023296e-05,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0004693237133324,290.9647521972656,294.1499938964844,281.0599975585937,280.5075988769531,283.1766357421875,281.2442932128906,290.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.518063783682692e-09,0.0010011030826717,-0.0135047696530818,0.0,0.0,0.0,-0.0075689679943025,60.0,-6.521474838256836,-0.0,-6.833165144826125e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.396272071171552e-05,297.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.894753020489588e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,7.308235944947228e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,9.894745744531974e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0004693635855801,290.96337890625,294.1499938964844,281.0416564941406,280.49176025390625,283.1576843261719,281.2240295410156,290.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011933045461,5.5270859000700065e-09,0.0010011877166107,-0.0135283963754773,0.0,0.0,0.0,-0.0075734788551926,60.0,-6.533397197723389,-0.0,-6.834323329485414e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.397028043167666e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,9.89554901025258e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,7.308823842322454e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.895541734294966e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.0004694013332482,290.9620056152344,294.1499938964844,281.0233459472656,280.4755554199219,283.1387634277344,281.20379638671875,290.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012742131948,5.535634173270409e-09,0.0010012686252593,-0.0135507835075259,0.0,0.0,0.0,-0.0075777559541165,60.0,-6.545300483703613,-0.0,-6.835420407469428e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.396482346346602e-05,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.89497420960106e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,7.308399653993547e-05,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,9.894967661239208e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0004693740920629,290.959228515625,294.1499938964844,280.9866638183594,280.4420166015625,283.1009521484375,281.16412353515625,290.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001215307042,5.529409818905151e-09,0.0010012098355218,-0.0135344825685024,0.0,0.0,0.0,-0.007574641611427,60.0,-6.5677103996276855,-0.0,-6.834621757434435e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.396482346346602e-05,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.89497420960106e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,7.308399653993547e-05,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,9.894967661239208e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0004693740920629,290.959228515625,294.1499938964844,280.9866638183594,280.4420166015625,283.1009521484375,281.16412353515625,290.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001215307042,5.529409818905151e-09,0.0010012098355218,-0.0135344825685024,0.0,0.0,0.0,-0.007574641611427,60.0,-6.5677103996276855,-0.0,-6.834621757434435e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.393502114107832e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.8918353614863e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,7.306080806301907e-05,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.891828813124448e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0004692251968663,290.9564819335937,294.1499938964844,280.95001220703125,280.40692138671875,283.0631408691406,281.125244140625,290.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008976096287,5.495591093307439e-09,0.0010008921381086,-0.013445914722979,0.0,0.0,0.0,-0.0075577325187623,60.0,-6.588506698608398,-0.0,-6.830281762404411e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.393502114107832e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.8918353614863e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,7.306080806301907e-05,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.891828813124448e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0004692251968663,290.9564819335937,294.1499938964844,280.95001220703125,280.40692138671875,283.0631408691406,281.125244140625,290.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008976096287,5.495591093307439e-09,0.0010008921381086,-0.013445914722979,0.0,0.0,0.0,-0.0075577325187623,60.0,-6.588506698608398,-0.0,-6.830281762404411e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.387328464072198e-05,297.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.885334293358028e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,7.301278674276546e-05,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.885327017400414e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0004689168126787,290.95367431640625,294.1499938964844,280.9143981933594,280.3720092773437,283.0254211425781,281.08740234375,290.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002395138144,5.4255786530177375e-09,0.0010002341587096,-0.0132625568658113,0.0,0.0,0.0,-0.0075227236375212,60.0,-6.606815338134766,-0.0,-6.821301212767139e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.387328464072198e-05,297.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.885334293358028e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,7.301278674276546e-05,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.885327017400414e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0004689168126787,290.95367431640625,294.1499938964844,280.9143981933594,280.3720092773437,283.0254211425781,281.08740234375,290.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002395138144,5.4255786530177375e-09,0.0010002341587096,-0.0132625568658113,0.0,0.0,0.0,-0.0075227236375212,60.0,-6.606815338134766,-0.0,-6.821301212767139e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.380812116432936e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,9.87847161013633e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,7.296210242202505e-05,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.878465061774476e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0004685912863351,290.9517822265625,294.1499938964844,280.891357421875,280.34942626953125,282.99981689453125,281.0624694824219,290.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999545212835,5.351692866639723e-09,0.0009995398577302,-0.0130690541118383,0.0,0.0,0.0,-0.0074857785366475,60.0,-6.617335796356201,-0.0,-6.811830388642194e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.37710574362427e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.874568786472082e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,7.293327507795766e-05,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,9.874561510514468e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0004684061568696,290.9508972167969,294.1499938964844,280.8808288574219,280.339111328125,282.9877624511719,281.05096435546875,290.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991499828174,5.30967447787134e-09,0.0009991447441279,-0.0129590099677443,0.0,0.0,0.0,-0.0074647665023803,60.0,-6.621722221374512,-0.0,-6.806447316876074e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.370456973556428e-05,297.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.867567132459952e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,7.288156484719366e-05,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.8675605840981e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0004680740239564,290.9494934082031,294.1499938964844,280.8647766113281,280.3233947753906,282.968994140625,281.0333251953125,290.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984417119994,5.234299216283489e-09,0.0009984364733099,-0.0127616031095385,0.0,0.0,0.0,-0.0074270768091082,60.0,-6.627787590026856,-0.0,-6.796796014896246e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.36272117542103e-05,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.859420970315114e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,7.282139267772436e-05,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.85941442195326e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.0004676876123994,290.9480895996094,294.1499938964844,280.8492126464844,280.3081359863281,282.9502868652344,281.01617431640625,290.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976170258596,5.146605808192817e-09,0.0009976119035854,-0.0125319343060255,0.0,0.0,0.0,-0.0073832250200212,60.0,-6.632684230804443,-0.0,-6.785576545098594e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.344417048851028e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.840144775807858e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,7.267902401508763e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.840138227446003e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004667732573579,290.9453125,294.1499938964844,280.8194274902344,280.2789611816406,282.9129943847656,280.9836120605469,290.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956662543118,4.939108233514844e-09,0.0009956613648682,-0.011988490819931,0.0,0.0,0.0,-0.0072794663719832,60.0,-6.639173984527588,-0.0,-6.759065485084649e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.344417048851028e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.840144775807858e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,7.267902401508763e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.840138227446003e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004667732573579,290.9453125,294.1499938964844,280.8194274902344,280.2789611816406,282.9129943847656,280.9836120605469,290.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956662543118,4.939108233514844e-09,0.0009956613648682,-0.011988490819931,0.0,0.0,0.0,-0.0072794663719832,60.0,-6.639173984527588,-0.0,-6.759065485084649e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.323047561338171e-05,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.817641694098712e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.251281931530684e-05,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.81763587333262e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0004657058452721,290.9425048828125,294.1499938964844,280.7913513183594,280.25146484375,282.8759460449219,280.95318603515625,290.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933891706168,4.696878441734498e-09,0.0009933845140039,-0.01135406922549,0.0,0.0,0.0,-0.0071583408862352,60.0,-6.642081260681152,-0.0,-6.728182455617572e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.323047561338171e-05,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.817641694098712e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.251281931530684e-05,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.81763587333262e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0004657058452721,290.9425048828125,294.1499938964844,280.7913513183594,280.25146484375,282.8759460449219,280.95318603515625,290.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933891706168,4.696878441734498e-09,0.0009933845140039,-0.01135406922549,0.0,0.0,0.0,-0.0071583408862352,60.0,-6.642081260681152,-0.0,-6.728182455617572e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.29901289055124e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.792331547942013e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,7.232587086036801e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.79232499958016e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.0004645052249543,290.9396667480469,294.1499938964844,280.7649230957031,280.2255554199219,282.8391418457031,280.9250793457031,290.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908280335366,4.424434152383583e-09,0.0009908236097544,-0.0106404973194003,0.0,0.0,0.0,-0.0070221070200204,60.0,-6.641616344451904,-0.0,-6.693531418022759e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.29901289055124e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.792331547942013e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,7.232587086036801e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.79232499958016e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.0004645052249543,290.9396667480469,294.1499938964844,280.7649230957031,280.2255554199219,282.8391418457031,280.9250793457031,290.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908280335366,4.424434152383583e-09,0.0009908236097544,-0.0106404973194003,0.0,0.0,0.0,-0.0070221070200204,60.0,-6.641616344451904,-0.0,-6.693531418022759e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.272847819374874e-05,297.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.76477822405286e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,7.21223623258993e-05,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.76477240328677e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0004631982301361,290.9368591308594,294.1499938964844,280.7400207519531,280.201171875,282.8026733398437,280.8995361328125,290.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880396537482,4.1278522822096875e-09,0.000988035579212,-0.0098636867478489,0.0,0.0,0.0,-0.0068738018162548,60.0,-6.638118743896484,-0.0,-6.655912443420675e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.272847819374874e-05,297.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.76477822405286e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,7.21223623258993e-05,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.76477240328677e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0004631982301361,290.9368591308594,294.1499938964844,280.7400207519531,280.201171875,282.8026733398437,280.8995361328125,290.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880396537482,4.1278522822096875e-09,0.000988035579212,-0.0098636867478489,0.0,0.0,0.0,-0.0068738018162548,60.0,-6.638118743896484,-0.0,-6.655912443420675e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.259172657039016e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.750376921147108e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.201600237749517e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.750371100381015e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0004625151050277,290.9354553222656,294.1499938964844,280.7281188964844,280.1894836425781,282.7845764160156,280.8876342773437,290.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865823667496,3.972840278976264e-09,0.0009865782922133,-0.0094576701521873,0.0,0.0,0.0,-0.0067962883040308,60.0,-6.63544511795044,-0.0,-6.636292226858131e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.245253750123084e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,9.735720232129096e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,7.190774340415373e-05,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.735714411363006e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0004618198727257,290.9340209960937,294.1499938964844,280.716552734375,280.1781616210937,282.7665405273437,280.8763122558594,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850991191342,3.8150762549094e-09,0.0009850952774286,-0.0090444413945078,0.0,0.0,0.0,-0.0067173987627029,60.0,-6.6323018074035645,-0.0,-6.616353687149967e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.216912440024316e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.705874981591478e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,7.168730371631682e-05,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.705869160825388e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.000460404145997,290.93121337890625,294.1499938964844,280.69439697265625,280.15643310546875,282.7307434082031,280.85516357421875,290.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820790728554,3.4938285597974073e-09,0.0009820755803957,-0.008202988654375,0.0,0.0,0.0,-0.0065567609854042,60.0,-6.6248040199279785,-0.0,-6.575847066869758e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.216912440024316e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.705874981591478e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,7.168730371631682e-05,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.705869160825388e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.000460404145997,290.93121337890625,294.1499938964844,280.69439697265625,280.15643310546875,282.7307434082031,280.85516357421875,290.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820790728554,3.4938285597974073e-09,0.0009820755803957,-0.008202988654375,0.0,0.0,0.0,-0.0065567609854042,60.0,-6.6248040199279785,-0.0,-6.575847066869758e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.188328840536995e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.6757743449416e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,7.146497955545783e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,9.67576852417551e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0004589763120748,290.9283752441406,294.1499938964844,280.6734619140625,280.13592529296875,282.6953430175781,280.8363647460937,290.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790330659598,3.169832840654862e-09,0.0009790299227461,-0.0073543195612728,0.0,0.0,0.0,-0.0063947476446628,60.0,-6.6158881187438965,-0.0,-6.535118757255988e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.188328840536995e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.6757743449416e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,7.146497955545783e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,9.67576852417551e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0004589763120748,290.9283752441406,294.1499938964844,280.6734619140625,280.13592529296875,282.6953430175781,280.8363647460937,290.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790330659598,3.169832840654862e-09,0.0009790299227461,-0.0073543195612728,0.0,0.0,0.0,-0.0063947476446628,60.0,-6.6158881187438965,-0.0,-6.535118757255988e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.160051558865234e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.645997488405555e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,7.124504918465391e-05,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,9.645991667639464e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0004575638158712,290.925537109375,294.1499938964844,280.65362548828125,280.1164855957031,282.6602783203125,280.8196105957031,290.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760197717696,2.849322555675826e-09,0.0009760169195942,-0.0065147648565471,0.0,0.0,0.0,-0.0062344772741198,60.0,-6.606147766113281,-0.0,-6.49495319748894e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.160051558865234e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.645997488405555e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,7.124504918465391e-05,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,9.645991667639464e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0004575638158712,290.925537109375,294.1499938964844,280.65362548828125,280.1164855957031,282.6602783203125,280.8196105957031,290.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760197717696,2.849322555675826e-09,0.0009760169195942,-0.0065147648565471,0.0,0.0,0.0,-0.0062344772741198,60.0,-6.606147766113281,-0.0,-6.49495319748894e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.139077883446588e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.62391059147194e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,7.10819149389863e-05,297.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.623904770705848e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0004565161361824,290.9233703613281,294.1499938964844,280.63922119140625,280.1023864746094,282.6338806152344,280.8083190917969,290.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737847722135,2.611586724654556e-09,0.0009737821528688,-0.0058920243754982,0.0,0.0,0.0,-0.0061155981384217,60.0,-6.598446369171143,-0.0,-6.465241142450395e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.13265539566055e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.617147588869555e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,7.103196548996493e-05,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.617141768103464e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0004561953246593,290.9226989746094,294.1499938964844,280.6347961425781,280.0980529785156,282.6256103515625,280.8049621582031,290.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731003083288,2.538791177286725e-09,0.0009730978053994,-0.005701336544007,0.0,0.0,0.0,-0.0060791969299316,60.0,-6.5960187911987305,-0.0,-6.456156853573702e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.119462629314512e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.603254147805274e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,7.09293526597321e-05,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,9.603248327039182e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.0004555362975224,290.9212646484375,294.1499938964844,280.625732421875,280.08917236328125,282.6084289550781,280.79852294921875,290.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716945933178,2.3892505751632598e-09,0.0009716922068037,-0.0053096148185431,0.0,0.0,0.0,-0.0060044205747544,60.0,-6.590947151184082,-0.0,-6.4375150543583e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,9.10657981876284e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.589688124833629e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,7.082914817146957e-05,297.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.589682304067536e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0004548927827272,290.9198608398437,294.1499938964844,280.61688232421875,280.0804748535156,282.5913391113281,280.79248046875,290.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703218820504,2.243228935938646e-09,0.0009703196119517,-0.0049271089956164,0.0,0.0,0.0,-0.0059314030222594,60.0,-6.585936069488525,-0.0,-6.419337950092088e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.082345059141515e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.56416697590612e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,7.064064993755892e-05,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.564161155140027e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0004536821797955,290.9169921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5574645996094,280.78179931640625,290.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677389753051,1.968530449758532e-09,0.0009677369962446,-0.0042075267992913,0.0,0.0,0.0,-0.0057940394617617,60.0,-6.5763678550720215,-0.0,-6.385212714121735e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.082345059141515e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.56416697590612e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,7.064064993755892e-05,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.564161155140027e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0004536821797955,290.9169921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5574645996094,280.78179931640625,290.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677389753051,1.968530449758532e-09,0.0009677369962446,-0.0042075267992913,0.0,0.0,0.0,-0.0057940394617617,60.0,-6.5763678550720215,-0.0,-6.385212714121735e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
