time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.060156298801304e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.540801693219692e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.04680714989081e-05,297.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.5407958724536e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0004525738186202,290.9141540527344,294.1499938964844,280.5833435058594,280.047607421875,282.52392578125,280.7728881835937,290.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653743472881,1.7170274091427012e-09,0.0009653726010583,-0.0035487001296132,0.0,0.0,0.0,-0.0056682750582695,60.0,-6.567612171173096,-0.0,-6.354048309731297e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.060156298801304e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.540801693219692e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.04680714989081e-05,297.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.5407958724536e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0004525738186202,290.9141540527344,294.1499938964844,280.5833435058594,280.047607421875,282.52392578125,280.7728881835937,290.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653743472881,1.7170274091427012e-09,0.0009653726010583,-0.0035487001296132,0.0,0.0,0.0,-0.0056682750582695,60.0,-6.567612171173096,-0.0,-6.354048309731297e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.04006083146669e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.51963957049884e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,7.031177665339783e-05,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.519634477328508e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.000451569998404,290.9112854003906,294.1499938964844,280.5675048828125,280.0321044921875,282.49078369140625,280.7657470703125,290.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632327710278,1.4892463928717346e-09,0.0009632313158363,-0.0029520103707909,0.0,0.0,0.0,-0.0055543733760714,60.0,-6.559858322143555,-0.0,-6.325889501113124e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.04006083146669e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.51963957049884e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,7.031177665339783e-05,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.519634477328508e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.000451569998404,290.9112854003906,294.1499938964844,280.5675048828125,280.0321044921875,282.49078369140625,280.7657470703125,290.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632327710278,1.4892463928717346e-09,0.0009632313158363,-0.0029520103707909,0.0,0.0,0.0,-0.0055543733760714,60.0,-6.559858322143555,-0.0,-6.325889501113124e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.015958494273946e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.494258119957522e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,7.012430432951078e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.49425229919143e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0004503660311456,290.9078369140625,294.1499938964844,280.5521545410156,280.0170593261719,282.45343017578125,280.7604675292969,290.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085018049925,1.360883961076808e-09,0.0011085004080086,-0.0024692793376743,0.0,0.0,0.0,-0.0062264613807201,60.0,-7.182797908782959,-0.0,-6.292197696211589e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.015958494273946e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.494258119957522e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,7.012430432951078e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.49425229919143e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0004503660311456,290.9078369140625,294.1499938964844,280.5521545410156,280.0170593261719,282.45343017578125,280.7604675292969,290.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085018049925,1.360883961076808e-09,0.0011085004080086,-0.0024692793376743,0.0,0.0,0.0,-0.0062264613807201,60.0,-7.182797908782959,-0.0,-6.292197696211589e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,9.01385210454464e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.492040408076718e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,7.010792614892125e-05,297.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.492034587310628e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0004502608207985,290.9064025878906,294.1499938964844,280.5446472167969,280.0096740722656,282.4364929199219,280.7579650878906,290.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604404913261,1.192164478247548e-09,0.0009604393271729,-0.0021737765055149,0.0,0.0,0.0,-0.0054058223031461,60.0,-6.85231351852417,-0.0,-6.289256759828278e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.006365871755406e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.484156908001752e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,7.004969666013494e-05,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.48415108723566e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.000449886865681,290.90496826171875,294.1499938964844,280.5372009277344,280.0024108886719,282.42041015625,280.75604248046875,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009566499502398,1.1043727043968943e-09,0.0009566488442942,-0.0019467623205855,0.0,0.0,0.0,-0.005347017198801,60.0,-6.686056613922119,-0.0,-6.278812492155339e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.005754691315815e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.483512985752895e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,7.004493818385527e-05,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,9.483507892582566e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0004498563357628,290.9118957519531,294.1499938964844,280.52252197265625,279.9880065917969,282.3927307128906,280.7525939941406,290.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006453131209127,7.924649270130143e-10,0.0006453123642131,-0.0014380903448909,0.0,0.0,0.0,-0.0036408475134521,60.0,-5.8084330558776855,-0.0,-6.277956998701485e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.005754691315815e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.483512985752895e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,7.004493818385527e-05,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,9.483507892582566e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0004498563357628,290.9118957519531,294.1499938964844,280.52252197265625,279.9880065917969,282.3927307128906,280.7525939941406,290.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006453131209127,7.924649270130143e-10,0.0006453123642131,-0.0014380903448909,0.0,0.0,0.0,-0.0036408475134521,60.0,-5.8084330558776855,-0.0,-6.277956998701485e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,4.454338341020048e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,4.690642163041048e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,3.46449414792005e-05,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,4.690639616455883e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.000222503527766,290.91278076171875,294.1499938964844,280.5080261230469,279.97381591796875,282.3760070800781,280.7508544921875,290.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004888846888206,5.864629337715144e-10,0.000488884106744,-0.0010529366554692,0.0,0.0,0.0,-0.0027418683748692,60.0,-4.195639133453369,-0.0,-1.53583421536041e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,4.454338341020048e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,4.690642163041048e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,3.46449414792005e-05,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,4.690639616455883e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.000222503527766,290.91278076171875,294.1499938964844,280.5080261230469,279.97381591796875,282.3760070800781,280.7508544921875,290.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004888846888206,5.864629337715144e-10,0.000488884106744,-0.0010529366554692,0.0,0.0,0.0,-0.0027418683748692,60.0,-4.195639133453369,-0.0,-1.53583421536041e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,-5.985714597045444e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,-6.30325885140337e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,-4.655567681766115e-05,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,-6.303255213424563e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-0.0002989990171045,290.953125,294.1499938964844,280.4935913085937,279.9596862792969,282.4081726074219,280.8407592773437,290.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009004218736663,7.376786959056855e-10,0.0009004211169667,-0.0010389481903985,0.0,0.0,0.0,-0.0048344256356358,60.0,-3.3121931552886963,-0.0,-2.7733827678844136e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,-5.985714597045444e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,-6.30325885140337e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,-4.655567681766115e-05,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,-6.303255213424563e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-0.0002989990171045,290.953125,294.1499938964844,280.4935913085937,279.9596862792969,282.4081726074219,280.8407592773437,290.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009004218736663,7.376786959056855e-10,0.0009004211169667,-0.0010389481903985,0.0,0.0,0.0,-0.0048344256356358,60.0,-3.3121931552886963,-0.0,-2.7733827678844136e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.010475332615896e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.488482464803384e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,7.008164539001882e-05,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.488477371633051e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004500921058934,291.0211181640625,294.1499938964844,280.4814758300781,279.9477844238281,282.5125732421875,280.9341125488281,290.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,9.852254152065144e-05,1.1666778654273458e-10,-9.852265793597326e-05,-0.0004052442964166,0.0,0.0,0.0,0.000403979269322,60.0,-3.426089286804199,-0.0,-6.284530940092736e-08,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,1.7576007849129385e-06,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,1.850841954365024e-06,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,1.3670262433151947e-06,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,1.850840931183484e-06,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,8.779584277363028e-06,291.0321960449219,294.1499938964844,280.4791564941406,279.94549560546875,282.5267028808594,280.9505920410156,290.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003984457289334,3.9459782663620047e-10,0.0003984453214798,-0.0006389591144397,0.0,0.0,0.0,-0.0021821707487106,60.0,-3.06429123878479,-0.0,-2.3912111873913844e-11,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,1.6683077774359845e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,1.7568117982591502e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,1.2975758181710262e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,1.7568108887644485e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,8.333546429639682e-05,291.108642578125,294.1499938964844,280.47186279296875,279.9383850097656,282.66668701171875,281.0686340332031,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001778266450855,2.1448015585789904e-10,0.0001778264268068,-0.000386045576306,0.0,0.0,0.0,-0.0009980538161471,60.0,-3.43353009223938,-0.0,-2.154415978949941e-09,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,1.2900995898235124e-05,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,1.3585397027782165e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,1.003413308353629e-05,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,1.358538975182455e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,6.444317841669545e-05,291.1092529296875,294.1499938964844,280.4645690917969,279.93121337890625,282.66717529296875,281.0716247558594,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001374638377455,1.658089082701153e-10,0.0001374636776745,-0.0002984508464578,0.0,0.0,0.0,-0.0007715240935795,60.0,-2.054903507232666,-0.0,-1.2883198952096107e-09,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,7.330719199671876e-06,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,7.719615496171173e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,5.701684585801559e-06,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,7.719610948697664e-06,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,3.661847949842922e-05,291.10992431640625,294.1499938964844,280.4497375488281,279.91668701171875,282.6678466796875,281.0750427246094,290.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.811115210643038e-05,9.421761981709408e-11,7.81110575189814e-05,-0.0001695887476671,0.0,0.0,0.0,-0.0004384034546092,60.0,-0.8512570858001709,-0.0,-4.159780297996463e-10,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,7.330719199671876e-06,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,7.719615496171173e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,5.701684585801559e-06,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,7.719610948697664e-06,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,3.661847949842922e-05,291.10992431640625,294.1499938964844,280.4497375488281,279.91668701171875,282.6678466796875,281.0750427246094,290.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.811115210643038e-05,9.421761981709408e-11,7.81110575189814e-05,-0.0001695887476671,0.0,0.0,0.0,-0.0004384034546092,60.0,-0.8512570858001709,-0.0,-4.159780297996463e-10,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,3.7083279949001735e-06,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,3.90505556424614e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,2.8842621304647764e-06,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,3.905053290509386e-06,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,1.852387504186481e-05,291.1101379394531,294.1499938964844,280.4345703125,279.9018249511719,282.6680908203125,281.07623291015625,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.9513561205239967e-05,4.766122566057796e-11,3.9513513911515474e-05,-8.57886261655949e-05,0.0,0.0,0.0,-0.0002217721630586,60.0,-0.4310815036296844,-0.0,-1.0644701786688415e-10,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,3.7083279949001735e-06,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,3.90505556424614e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,2.8842621304647764e-06,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,3.905053290509386e-06,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,1.852387504186481e-05,291.1101379394531,294.1499938964844,280.4345703125,279.9018249511719,282.6680908203125,281.07623291015625,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.9513561205239967e-05,4.766122566057796e-11,3.9513513911515474e-05,-8.57886261655949e-05,0.0,0.0,0.0,-0.0002217721630586,60.0,-0.4310815036296844,-0.0,-1.0644701786688415e-10,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,1.594080117683916e-06,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,1.6786464129836531e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,1.2398431863402948e-06,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,1.6786455034889514e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,7.962764357216656e-06,291.1101989746094,294.1499938964844,280.4189453125,279.88653564453125,282.66815185546875,281.0765380859375,290.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.698559572105296e-05,2.048796896025884e-11,1.698557571216952e-05,-3.687768548843451e-05,0.0,0.0,0.0,-9.533263801131396e-05,60.0,-0.209118902683258,-0.0,-1.9669691223023197e-11,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,1.594080117683916e-06,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,1.6786464129836531e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,1.2398431863402948e-06,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,1.6786455034889514e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,7.962764357216656e-06,291.1101989746094,294.1499938964844,280.4189453125,279.88653564453125,282.66815185546875,281.0765380859375,290.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.698559572105296e-05,2.048796896025884e-11,1.698557571216952e-05,-3.687768548843451e-05,0.0,0.0,0.0,-9.533263801131396e-05,60.0,-0.209118902683258,-0.0,-1.9669691223023197e-11,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,5.54773066596681e-07,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,5.84203917242121e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,4.314912303016172e-07,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,5.842035761816078e-07,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,2.7712078463082435e-06,291.1100769042969,294.1499938964844,280.4028015136719,279.8706970214844,282.6680908203125,281.07647705078125,290.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.9113835959578864e-06,7.130274669309156e-12,5.911376320000272e-06,-1.283426900045015e-05,0.0,0.0,0.0,-3.3177973818965256e-05,60.0,-0.0843266248703002,-0.0,-2.3823631869340778e-12,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,5.54773066596681e-07,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,5.84203917242121e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,4.314912303016172e-07,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,5.842035761816078e-07,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,2.7712078463082435e-06,291.1100769042969,294.1499938964844,280.4028015136719,279.8706970214844,282.6680908203125,281.07647705078125,290.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.9113835959578864e-06,7.130274669309156e-12,5.911376320000272e-06,-1.283426900045015e-05,0.0,0.0,0.0,-3.3177973818965256e-05,60.0,-0.0843266248703002,-0.0,-2.3823631869340778e-12,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.7357864951227384e-07,297.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.880920533243625e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,2.1278393091961334e-07,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.8809191121581534e-07,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.3665827509612427e-06,291.1100769042969,294.1499938964844,280.3944702148437,279.862548828125,282.6680908203125,281.07647705078125,290.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.915615823440021e-06,3.5167136130248577e-12,2.915612185461214e-06,-6.329828011075733e-06,0.0,0.0,0.0,-1.6363992472179234e-05,60.0,-0.0534457601606845,-0.0,-5.793508576525108e-13,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,1.29778399582392e-07,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,1.3666316078797538e-07,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.0093899760477144e-07,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,1.3666308973370178e-07,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,6.482702588073153e-07,291.1100769042969,294.1499938964844,280.385986328125,279.8542175292969,282.6680908203125,281.07647705078125,290.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833829370923922e-06,1.668502358845303e-12,1.3833812317898264e-06,-3.0031626465643058e-06,0.0,0.0,0.0,-7.764247129671276e-06,60.0,-0.0337440334260463,-0.0,-1.303713132458709e-13,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,1.5970387678976294e-08,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,1.6817619297171404e-08,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.2421443429389e-08,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,1.6817610415387207e-08,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,7.977543248216534e-08,291.1100769042969,294.1499938964844,280.3684387207031,279.8370056152344,282.6680908203125,281.07647705078125,290.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.701953635802056e-07,2.0530886019054506e-13,1.7019516462823958e-07,-3.6950024195903097e-07,0.0,0.0,0.0,-9.552459232509136e-07,60.0,-0.0120022464543581,-0.0,-1.974277098954532e-15,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,1.5970387678976294e-08,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,1.6817619297171404e-08,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.2421443429389e-08,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,1.6817610415387207e-08,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,7.977543248216534e-08,291.1100769042969,294.1499938964844,280.3684387207031,279.8370056152344,282.6680908203125,281.07647705078125,290.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.701953635802056e-07,2.0530886019054506e-13,1.7019516462823958e-07,-3.6950024195903097e-07,0.0,0.0,0.0,-9.552459232509136e-07,60.0,-0.0120022464543581,-0.0,-1.974277098954532e-15,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.8910540628146464e-11,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,3.0444251286620976e-11,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,2.2486032133506303e-11,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,3.0444233939386216e-11,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.4441421669619814e-10,291.1100769042969,294.1499938964844,280.3500061035156,279.8189392089844,282.6680908203125,281.07647705078125,290.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2022343110504887e-10,3.768399819148731e-16,3.2022307028256576e-10,-6.89384438423701e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-0.0038004268426448,-0.0,-6.4697822558703514e-21,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.8910540628146464e-11,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,3.0444251286620976e-11,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,2.2486032133506303e-11,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,3.0444233939386216e-11,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.4441421669619814e-10,291.1100769042969,294.1499938964844,280.3500061035156,279.8189392089844,282.6680908203125,281.07647705078125,290.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2022343110504887e-10,3.768399819148731e-16,3.2022307028256576e-10,-6.89384438423701e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-0.0038004268426448,-0.0,-6.4697822558703514e-21,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,1.2792274834902417e-12,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,1.3470907332321924e-12,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.949571548595326e-13,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,1.347090082710889e-12,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,6.390009181511669e-12,291.1100769042969,294.1499938964844,280.3307189941406,279.800048828125,282.6680908203125,281.07647705078125,290.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1882063041812607e-11,7.343231367851724e-18,1.1882056102918703e-11,-2.6312098333480805e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-0.0011992700165137,-0.0,-1.2666971480239924e-23,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,1.2792274834902417e-12,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,1.3470907332321924e-12,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.949571548595326e-13,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,1.347090082710889e-12,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,6.390009181511669e-12,291.1100769042969,294.1499938964844,280.3307189941406,279.800048828125,282.6680908203125,281.07647705078125,290.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1882063041812607e-11,7.343231367851724e-18,1.1882056102918703e-11,-2.6312098333480805e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-0.0011992700165137,-0.0,-1.2666971480239924e-23,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.3123474121094,279.78204345703125,282.6680908203125,281.07647705078125,290.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377900988865659e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,-0.0003905659250449,-0.0,-5.0662239846245775e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.31072998046875,279.78045654296875,282.6680908203125,281.07647705078125,290.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377900988865659e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,-0.0003203423111699,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.30047607421875,279.7704162597656,282.6680908203125,281.07647705078125,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377900988865659e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,-0.0001651113125262,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.29010009765625,279.76025390625,282.6680908203125,281.07647705078125,290.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377900988865659e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,-6.0772923461627215e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
