time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017220,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.2689514160156,279.7395324707031,282.6680908203125,281.07647705078125,290.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980244149909284e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.89414334576577e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.2689514160156,279.7395324707031,282.6680908203125,281.07647705078125,290.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980244149909284e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.89414334576577e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.24737548828125,279.7183837890625,282.6680908203125,281.07647705078125,290.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,0.0001267026964342,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.24737548828125,279.7183837890625,282.6680908203125,281.07647705078125,290.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,0.0001267026964342,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.2254638671875,279.6968994140625,282.6680908203125,281.07647705078125,290.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980244149909284e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001395295694237,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.2254638671875,279.6968994140625,282.6680908203125,281.07647705078125,290.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980244149909284e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001395295694237,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.20330810546875,279.6752014160156,282.6680908203125,281.07647705078125,290.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898024828581233e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001388766686432,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.20330810546875,279.6752014160156,282.6680908203125,281.07647705078125,290.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898024828581233e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001388766686432,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.19219970703125,279.664306640625,282.6680908203125,281.07647705078125,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377900988865659e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,0.0001360011519864,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.1810302734375,279.65338134765625,282.6680908203125,281.07647705078125,290.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377900988865659e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001326773490291,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.15869140625,279.6314697265625,282.6680908203125,281.07647705078125,290.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,0.0001254870148841,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.15869140625,279.6314697265625,282.6680908203125,281.07647705078125,290.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,0.0001254870148841,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.13641357421875,279.6096496582031,282.6680908203125,281.07647705078125,290.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,0.0001177280864794,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.13641357421875,279.6096496582031,282.6680908203125,281.07647705078125,290.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,0.0001177280864794,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.1142883300781,279.58795166015625,282.6680908203125,281.07647705078125,290.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898024828581233e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001100536392186,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.1142883300781,279.58795166015625,282.6680908203125,281.07647705078125,290.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898024828581233e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001100536392186,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.0924072265625,279.5664978027344,282.6680908203125,281.07647705078125,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980252421715394e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001027234757202,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.0924072265625,279.5664978027344,282.6680908203125,281.07647705078125,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980252421715394e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001027234757202,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.0815734863281,279.555908203125,282.6680908203125,281.07647705078125,290.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,9.927604696713388e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.07086181640625,279.5453796386719,282.6680908203125,281.07647705078125,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,3.927760026944949e-12,-9.984202342413053e-18,-3.927750052284962e-12,3.4322297608191388e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.594334551366046e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.0497436523437,279.5246887207031,282.6680908203125,281.07647705078125,290.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980252421715394e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.950201299740002e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.0497436523437,279.5246887207031,282.6680908203125,281.07647705078125,290.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980252421715394e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.950201299740002e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.0291748046875,279.5045471191406,282.6680908203125,281.07647705078125,290.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898025655761847e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.35045866551809e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.0291748046875,279.5045471191406,282.6680908203125,281.07647705078125,290.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898025655761847e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.35045866551809e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.0092163085937,279.4849853515625,282.6680908203125,281.07647705078125,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,7.79274050728418e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.0092163085937,279.4849853515625,282.6680908203125,281.07647705078125,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,7.79274050728418e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.989990234375,279.4661560058594,282.6680908203125,281.07647705078125,290.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898025655761847e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.274801464518532e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.989990234375,279.4661560058594,282.6680908203125,281.07647705078125,290.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898025655761847e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.274801464518532e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.9806823730469,279.45703125,282.6680908203125,281.07647705078125,290.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,1.166066809082933e-12,-8.50432576853832e-18,-1.1660582438857705e-12,2.3032999119099173e-12,0.0,0.0,0.0,0.0,60.0,7.034014561213553e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9715881347656,279.4481201171875,282.6680908203125,281.07647705078125,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,6.802003917982802e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9541320800781,279.4309997558594,282.6680908203125,281.07647705078125,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,6.353950448101386e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9541320800781,279.4309997558594,282.6680908203125,281.07647705078125,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,6.353950448101386e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.9376525878906,279.41485595703125,282.6680908203125,281.07647705078125,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377902643226884e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,5.93729164393153e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.9376525878906,279.41485595703125,282.6680908203125,281.07647705078125,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377902643226884e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,5.93729164393153e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9223022460937,279.3998107910156,282.6680908203125,281.07647705078125,290.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941115033063215e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,5.549276829697192e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9223022460937,279.3998107910156,282.6680908203125,281.07647705078125,290.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941115033063215e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,5.549276829697192e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9081420898437,279.3859558105469,282.6680908203125,281.07647705078125,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941115033063215e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,5.1881732360925525e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9081420898437,279.3859558105469,282.6680908203125,281.07647705078125,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941115033063215e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,5.1881732360925525e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.90155029296875,279.3794860839844,282.6680908203125,281.07647705078125,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377902643226884e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,5.0000453484244645e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
