time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019560,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.89532470703125,279.37335205078125,282.6680908203125,281.07647705078125,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377902643226884e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,4.839256871491671e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8838806152344,279.3621520996094,282.6680908203125,281.07647705078125,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,4.527396231424064e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8838806152344,279.3621520996094,282.6680908203125,281.07647705078125,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,4.527396231424064e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8739318847656,279.3523864746094,282.6680908203125,281.07647705078125,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,4.235515370965004e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8739318847656,279.3523864746094,282.6680908203125,281.07647705078125,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,4.235515370965004e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8655700683594,279.3442077636719,282.6680908203125,281.07647705078125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.962238770327531e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8655700683594,279.3442077636719,282.6680908203125,281.07647705078125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.962238770327531e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.85888671875,279.3376770019531,282.6680908203125,281.07647705078125,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.706334246089682e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.85888671875,279.3376770019531,282.6680908203125,281.07647705078125,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.706334246089682e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.8562316894531,279.3350524902344,282.6680908203125,281.07647705078125,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.205252465694365e-12,-3.854936692050783e-18,4.2052563688221856e-12,-4.548709499341275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.586367893149145e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,279.8540344238281,279.3328857421875,282.6680908203125,281.07647705078125,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5449373551301717e-12,-6.46123763200787e-18,1.5449437519229896e-12,-3.570130031448765e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4703749406617135e-05,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8510131835937,279.3299560546875,282.6680908203125,281.07647705078125,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.877070973296037e-12,-1.0547413905068769e-17,-3.8770605649551815e-12,4.9636128540697655e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.245043262722902e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8510131835937,279.3299560546875,282.6680908203125,281.07647705078125,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.877070973296037e-12,-1.0547413905068769e-17,-3.8770605649551815e-12,4.9636128540697655e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.245043262722902e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8500061035156,279.3289489746094,282.6680908203125,281.07647705078125,290.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.0344424885697663e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8500061035156,279.3289489746094,282.6680908203125,281.07647705078125,290.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.0344424885697663e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.85107421875,279.3291015625,282.6680908203125,281.07647705078125,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898025655761847e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.837251668097452e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.85107421875,279.3291015625,282.6680908203125,281.07647705078125,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898025655761847e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.837251668097452e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.85418701171875,279.3295593261719,282.6680908203125,281.07647705078125,290.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898025655761847e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.65252820099704e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.85418701171875,279.3295593261719,282.6680908203125,281.07647705078125,290.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898025655761847e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.65252820099704e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.8564758300781,279.3299255371094,282.6680908203125,281.07647705078125,290.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.166066809082933e-12,-8.50432576853832e-18,-1.1660582438857705e-12,2.3032999119099173e-12,0.0,0.0,0.0,0.0,60.0,2.5589401047909632e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8592529296875,279.3303527832031,282.6680908203125,281.07647705078125,290.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,3.877070973296037e-12,-1.0547414732249385e-17,-3.8770605649551815e-12,4.9636128540697655e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4762779503362253e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8661804199219,279.3314514160156,282.6680908203125,281.07647705078125,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941115033063215e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,2.3157648683991283e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.8661804199219,279.3314514160156,282.6680908203125,281.07647705078125,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941115033063215e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,2.3157648683991283e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.8748474121094,279.3329162597656,282.6680908203125,281.07647705078125,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898026482942458e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.165681144106201e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.8748474121094,279.3329162597656,282.6680908203125,281.07647705078125,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898026482942458e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.165681144106201e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,279.8851318359375,279.3347473144531,282.6680908203125,281.07647705078125,290.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5449373551301717e-12,-6.4612384591884825e-18,1.5449437519229896e-12,-3.570130031448765e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.025147659878712e-05,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,279.8851318359375,279.3347473144531,282.6680908203125,281.07647705078125,290.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5449373551301717e-12,-6.4612384591884825e-18,1.5449437519229896e-12,-3.570130031448765e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.025147659878712e-05,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.89697265625,279.3369140625,282.6680908203125,281.07647705078125,290.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.893704575195443e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.89697265625,279.3369140625,282.6680908203125,281.07647705078125,290.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.893704575195443e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9034118652344,279.338134765625,282.6680908203125,281.07647705078125,290.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.83226748049492e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.91021728515625,279.3394470214844,282.6680908203125,281.07647705078125,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.772866198734846e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9248046875,279.34234619140625,282.6680908203125,281.07647705078125,290.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.6577705537201837e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9248046875,279.34234619140625,282.6680908203125,281.07647705078125,290.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941114205882602e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.6577705537201837e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.9405822753906,279.3456420898437,282.6680908203125,281.07647705078125,290.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.166066809082933e-12,-8.50432576853832e-18,-1.1660582438857705e-12,2.3032999119099173e-12,0.0,0.0,0.0,0.0,60.0,1.5501122106797993e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,279.9405822753906,279.3456420898437,282.6680908203125,281.07647705078125,290.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.166066809082933e-12,-8.50432576853832e-18,-1.1660582438857705e-12,2.3032999119099173e-12,0.0,0.0,0.0,0.0,60.0,1.5501122106797993e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9574890136719,279.3493347167969,282.6680908203125,281.07647705078125,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.4496336007141508e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9574890136719,279.3493347167969,282.6680908203125,281.07647705078125,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.4496336007141508e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.97540283203125,279.3534240722656,282.6680908203125,281.07647705078125,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.3560410479840355e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.97540283203125,279.3534240722656,282.6680908203125,281.07647705078125,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.3560410479840355e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.9847106933594,279.3556213378906,282.6680908203125,281.07647705078125,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.311983032792341e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
