time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021960,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,279.99420166015625,279.3579406738281,282.6680908203125,281.07647705078125,290.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.2697717465925962e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.0138244628906,279.36285400390625,282.6680908203125,281.07647705078125,290.390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.1879952580784447e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.0138244628906,279.36285400390625,282.6680908203125,281.07647705078125,290.390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.1879952580784447e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.0341186523437,279.36822509765625,282.6680908203125,281.07647705078125,290.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.1116657333332114e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.0341186523437,279.36822509765625,282.6680908203125,281.07647705078125,290.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.1116657333332114e-05,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.05499267578125,279.3740539550781,282.6680908203125,281.07647705078125,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980244149909284e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0404392014606856e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.05499267578125,279.3740539550781,282.6680908203125,281.07647705078125,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980244149909284e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0404392014606856e-05,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.07635498046875,279.3803405761719,282.6680908203125,281.07647705078125,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,9.7377833299106e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.07635498046875,279.3803405761719,282.6680908203125,281.07647705078125,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,9.7377833299106e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.0871887207031,279.3836669921875,282.6680908203125,281.07647705078125,290.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,9.426043106941506e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.0981140136719,279.3870849609375,282.6680908203125,281.07647705078125,290.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898024828581233e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.125051292357966e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.1201171875,279.39434814453125,282.6680908203125,281.07647705078125,290.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,8.541466741007753e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.1201171875,279.39434814453125,282.6680908203125,281.07647705078125,290.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.94111337870199e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,8.541466741007753e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.1423034667969,279.402099609375,282.6680908203125,281.07647705078125,290.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898024828581233e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.996616659511346e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.1423034667969,279.402099609375,282.6680908203125,281.07647705078125,290.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898024828581233e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.996616659511346e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.1645202636719,279.4103698730469,282.6680908203125,281.07647705078125,290.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980244149909284e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.487745278922375e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.1645202636719,279.4103698730469,282.6680908203125,281.07647705078125,290.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.8980244149909284e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.487745278922375e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.18670654296875,279.419189453125,282.6680908203125,281.07647705078125,290.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,7.01054887031205e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.18670654296875,279.419189453125,282.6680908203125,281.07647705078125,290.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,7.01054887031205e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.19775390625,279.4237976074219,282.6680908203125,281.07647705078125,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,6.788550763303647e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.2087707519531,279.4285583496094,282.6680908203125,281.07647705078125,290.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,6.5734298004827e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.23052978515625,279.4385070800781,282.6680908203125,281.07647705078125,290.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,6.157852567412192e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.23052978515625,279.4385070800781,282.6680908203125,281.07647705078125,290.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,6.157852567412192e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.251953125,279.4490661621094,282.6680908203125,281.07647705078125,290.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,5.7681891121319495e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.251953125,279.4490661621094,282.6680908203125,281.07647705078125,290.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,5.7681891121319495e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.2729187011719,279.4602355957031,282.6680908203125,281.07647705078125,290.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,5.404599050962133e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.2729187011719,279.4602355957031,282.6680908203125,281.07647705078125,290.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,5.404599050962133e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.2933044433594,279.4720458984375,282.6680908203125,281.07647705078125,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,5.0662392823142e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.2933044433594,279.4720458984375,282.6680908203125,281.07647705078125,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941112551521377e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,5.0662392823142e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.3032531738281,279.4781799316406,282.6680908203125,281.07647705078125,290.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377900988865659e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,4.908001301373588e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,5.116910042381184e-13,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,5.388362824508552e-13,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,3.979828619438131e-13,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,5.388360114003121e-13,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,2.5560038027089282e-12,291.1100769042969,294.1499938964844,280.3130187988281,279.4844970703125,282.6680908203125,281.07647705078125,290.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,3.97844908059386e-12,-9.42098912539611e-18,-3.978439539614742e-12,1.900846233887643e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.755251211463474e-06,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.3319396972656,279.4976501464844,282.6680908203125,281.07647705078125,290.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377900161685048e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.458335297385929e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.3319396972656,279.4976501464844,282.6680908203125,281.07647705078125,290.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377900161685048e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.458335297385929e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.3500061035156,279.511474609375,282.6680908203125,281.07647705078125,290.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377899334504434e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,4.180365522188367e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.3500061035156,279.511474609375,282.6680908203125,281.07647705078125,290.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,1.2674449163807557e-12,-7.377899334504434e-18,-1.2674375438059826e-12,-7.594666540620968e-13,0.0,0.0,0.0,0.0,60.0,4.180365522188367e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.36749267578125,279.52667236328125,282.6680908203125,281.07647705078125,290.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941110897160152e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.918562924809521e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.36749267578125,279.52667236328125,282.6680908203125,281.07647705078125,290.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941110897160152e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.918562924809521e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.38482666015625,279.5437316894531,282.6680908203125,281.07647705078125,290.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898022760629703e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.663478310045321e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.38482666015625,279.5437316894531,282.6680908203125,281.07647705078125,290.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898022760629703e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.663478310045321e-06,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.3934631347656,279.552978515625,282.6680908203125,281.07647705078125,290.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.542881358953309e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.4020690917969,279.5626220703125,282.6680908203125,281.07647705078125,290.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.4256315757374978e-06,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
