time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026820,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.7988586425781,280.2080993652344,282.6680908203125,281.07647705078125,290.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,3.927760026944949e-12,-9.984199033690602e-18,-3.927750052284962e-12,3.4322297608191388e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.993083161432878e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.7988586425781,280.2080993652344,282.6680908203125,281.07647705078125,290.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,3.927760026944949e-12,-9.984199033690602e-18,-3.927750052284962e-12,3.4322297608191388e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.993083161432878e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.822265625,280.2425842285156,282.6680908203125,281.07647705078125,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.927760026944949e-12,-9.984199033690602e-18,-3.927750052284962e-12,3.4322297608191388e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.852128535683732e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.822265625,280.2425842285156,282.6680908203125,281.07647705078125,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.927760026944949e-12,-9.984199033690602e-18,-3.927750052284962e-12,3.4322297608191388e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.852128535683732e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.8463439941406,280.2766418457031,282.6680908203125,281.07647705078125,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.927760026944949e-12,-9.984199033690602e-18,-3.927750052284962e-12,3.4322297608191388e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.510558137051703e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,280.8463439941406,280.2766418457031,282.6680908203125,281.07647705078125,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.927760026944949e-12,-9.984199033690602e-18,-3.927750052284962e-12,3.4322297608191388e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.510558137051703e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,280.8711242675781,280.3102111816406,282.6680908203125,281.07647705078125,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5449373551301717e-12,-6.461234736875726e-18,1.5449437519229896e-12,-3.570130031448765e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.098852054492454e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,280.8711242675781,280.3102111816406,282.6680908203125,281.07647705078125,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5449373551301717e-12,-6.461234736875726e-18,1.5449437519229896e-12,-3.570130031448765e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.098852054492454e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,280.8837890625,280.3267822265625,282.6680908203125,281.07647705078125,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5449373551301717e-12,-6.461234736875726e-18,1.5449437519229896e-12,-3.570130031448765e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.892771355320292e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,280.8966369628906,280.3431701660156,282.6680908203125,281.07647705078125,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5449373551301717e-12,-6.461235150466032e-18,1.5449437519229896e-12,-3.570130031448765e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.689878435077844e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.92291259765625,280.3754577636719,282.6680908203125,281.07647705078125,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.154563412045453e-12,-3.291722854648381e-18,4.154566447811536e-12,-6.0800925925919006e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.296161589285475e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.92291259765625,280.3754577636719,282.6680908203125,281.07647705078125,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.154563412045453e-12,-3.291722854648381e-18,4.154566447811536e-12,-6.0800925925919006e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.296161589285475e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,280.95001220703125,280.40692138671875,282.6680908203125,281.07647705078125,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5449373551301717e-12,-6.461234736875726e-18,1.5449437519229896e-12,-3.570130031448765e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.934780690746265e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,280.95001220703125,280.40692138671875,282.6680908203125,281.07647705078125,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5449373551301717e-12,-6.461234736875726e-18,1.5449437519229896e-12,-3.570130031448765e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.934780690746265e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.9840393066406,280.44439697265625,282.6680908203125,281.07647705078125,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.154563412045453e-12,-3.291722854648381e-18,4.154566447811536e-12,-6.0800925925919006e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.592982350004604e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,280.9840393066406,280.44439697265625,282.6680908203125,281.07647705078125,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.154563412045453e-12,-3.291722854648381e-18,4.154566447811536e-12,-6.0800925925919006e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.592982350004604e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,281.0306701660156,280.4941711425781,282.6680908203125,281.07647705078125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5449373551301717e-12,-6.461235150466032e-18,1.5449437519229896e-12,-3.570130031448765e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.265985751317203e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,281.0306701660156,280.4941711425781,282.6680908203125,281.07647705078125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5449373551301717e-12,-6.461235150466032e-18,1.5449437519229896e-12,-3.570130031448765e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.265985751317203e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,281.0584411621094,280.5234069824219,282.6680908203125,281.07647705078125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.166066809082933e-12,-8.504324114177095e-18,-1.1660582438857705e-12,2.3032999119099173e-12,0.0,0.0,0.0,0.0,60.0,4.104309141439444e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,281.0890808105469,280.555419921875,282.6680908203125,281.07647705078125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.166066809082933e-12,-8.504323286996484e-18,-1.1660582438857705e-12,2.3032999119099173e-12,0.0,0.0,0.0,0.0,60.0,3.966542294620013e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,281.1584777832031,280.6272888183594,282.6680908203125,281.07647705078125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898022760629703e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.6985235851716425e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,281.1584777832031,280.6272888183594,282.6680908203125,281.07647705078125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898022760629703e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.6985235851716425e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,281.23809814453125,280.7089233398437,282.6680908203125,281.07647705078125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.437108375692333e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,281.23809814453125,280.7089233398437,282.6680908203125,281.07647705078125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.437108375692333e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,281.3271484375,280.7994384765625,282.6680908203125,281.07647705078125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.170455897816282e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,281.3271484375,280.7994384765625,282.6680908203125,281.07647705078125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,3.170455897816282e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,281.4248352050781,280.89801025390625,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.154563412045453e-12,-3.291722854648381e-18,4.154566447811536e-12,-6.0800925925919006e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9607315354951425e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,281.4248352050781,280.89801025390625,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.154563412045453e-12,-3.291722854648381e-18,4.154566447811536e-12,-6.0800925925919006e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9607315354951425e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,281.4766845703125,280.9500427246094,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.166066809082933e-12,-8.504323286996484e-18,-1.1660582438857705e-12,2.3032999119099173e-12,0.0,0.0,0.0,0.0,60.0,2.842776041234174e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,281.5303955078125,281.0037841796875,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.154563412045453e-12,-3.2917232682386866e-18,4.154566447811536e-12,-6.0800925925919006e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.74463133109748e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,281.6430053710937,281.1158447265625,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.4307242679478804e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,281.6430053710937,281.1158447265625,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.4307242679478804e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,281.76190185546875,281.2333679199219,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,2.01663127086249e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,281.76190185546875,281.2333679199219,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,2.01663127086249e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,281.8863220214844,281.35546875,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023174220008e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.1015684126268763e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,281.8863220214844,281.35546875,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023174220008e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.1015684126268763e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,282.01544189453125,281.48126220703125,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023587810314e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.023462570832635e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,282.01544189453125,281.48126220703125,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023587810314e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.023462570832635e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,282.0815124511719,281.5452880859375,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023587810314e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.967217428955337e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
