time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029160,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,282.1484680175781,281.6098937988281,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.9050516186780442e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,282.28466796875,281.7405090332031,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.779581424443677e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,282.28466796875,281.7405090332031,282.6680908203125,281.07647705078125,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.779581424443677e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,282.4232177734375,281.8721618652344,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023174220008e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6572992933561181e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,282.4232177734375,281.8721618652344,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023174220008e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6572992933561181e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,282.5633239746094,282.0040283203125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023174220008e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.541848462238704e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,282.5633239746094,282.0040283203125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023174220008e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.541848462238704e-07,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,282.7042236328125,282.1352233886719,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023587810314e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4350507626659237e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,282.7042236328125,282.1352233886719,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023587810314e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4350507626659237e-07,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,282.7747497558594,282.2002868652344,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.3847261470800734e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,282.8451538085937,282.26483154296875,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.3359954209590796e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,282.9852600097656,282.3919982910156,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.154563412045453e-12,-3.2917232682386866e-18,4.154566447811536e-12,-6.0800925925919006e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.242860605543683e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,282.9852600097656,282.3919982910156,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.154563412045453e-12,-3.2917232682386866e-18,4.154566447811536e-12,-6.0800925925919006e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.242860605543683e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,283.1238098144531,282.5157775878906,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.1567848190452425e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,283.1238098144531,282.5157775878906,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.1567848190452425e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,283.260009765625,282.6353454589844,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.0518088799926772e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,283.260009765625,282.6353454589844,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,1.0518088799926772e-07,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,283.3930358886719,282.74981689453125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.205252465694365e-12,-3.854935037689559e-18,4.2052563688221856e-12,-4.548709499341275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.775742881856789e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,283.3930358886719,282.74981689453125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.205252465694365e-12,-3.854935037689559e-18,4.2052563688221856e-12,-4.548709499341275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.775742881856789e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0,291.1100769042969,294.1499938964844,283.4581604003906,282.8048400878906,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.2167558627318442e-12,-7.941111724340766e-18,-1.216747948055985e-12,7.71916656028965e-13,0.0,0.0,0.0,0.0,60.0,9.484269725135165e-08,-0.0,-0.0,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,283.52215576171875,282.8582458496094,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023174220008e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.224675778796154e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,283.6465759277344,282.95977783203125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,3.927760026944949e-12,-9.984199860871216e-18,-3.927750052284962e-12,3.4322297608191388e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.66450093894855e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,283.6465759277344,282.95977783203125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,3.927760026944949e-12,-9.984199860871216e-18,-3.927750052284962e-12,3.4322297608191388e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.66450093894855e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,283.7654724121094,283.05352783203125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023174220008e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.017794073111872e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,283.7654724121094,283.05352783203125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023174220008e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.017794073111872e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,283.8780822753906,283.1386108398437,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023174220008e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.51226991724252e-08,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.116910042381184e-13,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-5.388362824508552e-13,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-3.979828619438131e-13,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-5.388360114003121e-13,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-2.5560038027089282e-12,291.1100769042969,294.1499938964844,283.8780822753906,283.1386108398437,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898023174220008e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.51226991724252e-08,-0.0,-2.0267154052839512e-24,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,283.983642578125,283.21417236328125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,3.927760026944949e-12,-9.984200688051829e-18,-3.927750052284962e-12,3.4322297608191388e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.826852683161634e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,2.558455021190592e-13,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,2.694181412254276e-13,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,1.989914309719065e-13,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,2.694180057001561e-13,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.2780019013544641e-12,291.1100769042969,294.1499938964844,283.983642578125,283.21417236328125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,3.927760026944949e-12,-9.984200688051829e-18,-3.927750052284962e-12,3.4322297608191388e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.826852683161634e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,284.03350830078125,283.2480773925781,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898024001400621e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.646958894407362e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-2.558455021190592e-13,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,-2.694181412254276e-13,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,-1.989914309719065e-13,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,-2.694180057001561e-13,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,-1.2780019013544641e-12,291.1100769042969,294.1499938964844,284.0813293457031,283.279296875,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4942483014812602e-12,-5.898024001400621e-18,1.4942541561729916e-12,-1.888396340340992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.455679368855273e-08,-0.0,-5.066788513209878e-25,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,3.4794986336628137e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,3.6640868117387976e-10,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,2.706283530606868e-10,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,3.6640848688485045e-10,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.738082566760113e-09,291.1100769042969,294.1499938964844,284.1703796386719,283.3331298828125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.704326179132522e-09,4.4619988889967824e-15,3.7043217382404237e-09,-8.045240029730394e-09,0.0,0.0,0.0,-2.079468686133623e-08,60.0,-1.102409169106977e-05,-0.0,-9.37153241016187e-19,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,3.4794986336628137e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,3.6640868117387976e-10,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,2.706283530606868e-10,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,3.6640848688485045e-10,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,1.738082566760113e-09,291.1100769042969,294.1499938964844,284.1703796386719,283.3331298828125,282.6680908203125,281.07647705078125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.704326179132522e-09,4.4619988889967824e-15,3.7043217382404237e-09,-8.045240029730394e-09,0.0,0.0,0.0,-2.079468686133623e-08,60.0,-1.102409169106977e-05,-0.0,-9.37153241016187e-19,0.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.050000000745058,4.653829765999262e-09,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.050000000745058,4.900716277234096e-09,297.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.050000000745058,3.619654131981065e-09,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.050000000745058,4.900713612698837e-09,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.050000000745058,2.3246853331215792e-08,291.1100769042969,291.1499938964844,284.25,283.3747863769531,282.6680908203125,281.07647705078125,290.3881225585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.958657839893021e-08,5.98045105191375e-14,4.958651800279768e-08,-1.0765948132984705e-07,0.0,0.0,0.0,-2.7830537874251604e-07,60.0,-0.0001504730025772,-0.0,-1.676479240592335e-16,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.050000000745058,4.653829765999262e-09,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.050000000745058,4.900716277234096e-09,297.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.050000000745058,3.619654131981065e-09,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.050000000745058,4.900713612698837e-09,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.050000000745058,2.3246853331215792e-08,291.1100769042969,291.1499938964844,284.25,283.3747863769531,282.6680908203125,281.07647705078125,290.3881225585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.958657839893021e-08,5.98045105191375e-14,4.958651800279768e-08,-1.0765948132984705e-07,0.0,0.0,0.0,-2.7830537874251604e-07,60.0,-0.0001504730025772,-0.0,-1.676479240592335e-16,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.6362993121147156,0.050000000745058,0.0408378094434738,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6802978515625,0.6362993121147156,0.050000000745058,0.0430041998624801,297.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.6362993121147156,0.050000000745058,0.0317627564072608,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.6362993121147156,0.050000000745058,0.0430041924118995,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68121337890625,0.6362993121147156,0.050000000745058,0.203993335366249,290.6147766113281,291.1499938964844,284.2872619628906,283.3920288085937,292.19500732421875,293.9992980957031,290.4283752441406,1.0,0.1097072884440422,0.0114782182499766,0.0114782182499766,1.0,1.0,-0.43461874127388,8.665987820677401e-07,0.4346178770065307,-0.1390983164310455,0.0,0.0,0.0,10.198631286621094,60.0,351.8211364746094,-0.0,12.277715682983398,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005554199219,0.6335383653640747,0.050000000745058,0.0452268868684768,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005859375,0.6335383653640747,0.050000000745058,0.0476260930299758,297.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.6335383653640747,0.050000000745058,0.03517647087574,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005554199219,0.6335383653640747,0.050000000745058,0.0476260930299758,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60064697265625,0.6335383653640747,0.050000000745058,0.2259176671504974,290.6142578125,291.1499938964844,284.324462890625,283.40850830078125,293.4727783203125,297.480712890625,290.80615234375,1.0,0.1210919991135597,0.0229564364999532,0.0229564364999532,1.0,1.0,-0.481902003288269,3.5993780329590663e-06,0.4818983972072601,-0.1510638147592544,0.0,0.0,0.0,12.501880645751951,60.0,764.4955444335938,-0.0,16.67774200439453,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.5724360942840576,0.050000000745058,0.0456722751259803,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.5724360942840576,0.050000000745058,0.0480951070785522,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.5724360942840576,0.050000000745058,0.0355228818953037,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.5724360942840576,0.050000000745058,0.0480951070785522,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.5724360942840576,0.050000000745058,0.2281424701213836,291.2878112792969,291.1499938964844,284.3985595703125,283.43914794921875,293.4984436035156,297.64178466796875,291.41357421875,1.0,0.1406024098396301,0.0459128729999065,0.0459128729999065,1.0,1.0,-0.4866480827331543,3.795446900767274e-05,0.4866101145744324,-0.1521825194358825,0.0,0.0,0.0,20.01341819763184,60.0,758.5567016601562,-0.0,23.186988830566406,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
