time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031440,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.5724360942840576,0.050000000745058,0.0456722751259803,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.5724360942840576,0.050000000745058,0.0480951070785522,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.5724360942840576,0.050000000745058,0.0355228818953037,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.5724360942840576,0.050000000745058,0.0480951070785522,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.5724360942840576,0.050000000745058,0.2281424701213836,291.2878112792969,291.1499938964844,284.3985595703125,283.43914794921875,293.4984436035156,297.64178466796875,291.41357421875,1.0,0.1406024098396301,0.0459128729999065,0.0459128729999065,1.0,1.0,-0.4866480827331543,3.795446900767274e-05,0.4866101145744324,-0.1521825194358825,0.0,0.0,0.0,20.01341819763184,60.0,758.5567016601562,-0.0,23.186988830566406,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4995422363281,0.5504148602485657,0.050000000745058,0.0458096116781234,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4995422363281,0.5504148602485657,0.050000000745058,0.0482397302985191,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4995422363281,0.5504148602485657,0.050000000745058,0.0356297008693218,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4995422363281,0.5504148602485657,0.050000000745058,0.0482397302985191,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4995422363281,0.5504148602485657,0.050000000745058,0.2288285046815872,291.52197265625,291.1499938964844,284.4354858398437,283.453369140625,293.49969482421875,297.6233825683594,291.63006591796875,1.0,0.1490099430084228,0.0573910921812057,0.0573910921812057,1.0,1.0,-0.4881114959716797,0.0001071353981387,0.4880043566226959,-0.1524782180786132,0.0,0.0,0.0,23.68033218383789,60.0,689.4754638671875,-0.0,26.34067344665528,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70916748046875,0.5333928465843201,0.050000000745058,0.0459410324692726,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.70916748046875,0.5333928465843201,0.050000000745058,0.0483781173825264,297.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.70916748046875,0.5333928465843201,0.050000000745058,0.0357319116592407,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70916748046875,0.5333928465843201,0.050000000745058,0.0483781173825264,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.70916748046875,0.5333928465843201,0.050000000745058,0.2294849604368209,291.72918701171875,291.1499938964844,284.47235107421875,283.46685791015625,293.5003967285156,297.6076965332031,291.8277893066406,1.0,0.1565766334533691,0.245912879705429,0.245912879705429,0.9973307251930236,1.0,-0.4895110130310058,0.0328867547214031,0.4566242694854736,-0.1201859638094902,0.0,0.0,0.0,27.199636459350582,60.0,621.7774047851562,-0.0,29.37354278564453,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758972167969,0.5101963877677917,0.050000000745058,0.0461811050772666,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758972167969,0.5101963877677917,0.050000000745058,0.0486309267580509,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758972167969,0.5101963877677917,0.050000000745058,0.0359186381101608,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758972167969,0.5101963877677917,0.050000000745058,0.0486309267580509,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758972167969,0.5101963877677917,0.050000000745058,0.2306841760873794,292.0923767089844,291.1499938964844,284.5458679199219,283.4918212890625,292.92071533203125,297.5847473144531,292.1688842773437,1.0,0.1693977266550064,0.6229564547538757,0.6229564547538757,0.991992175579071,1.0,-0.4920703172683716,0.1881961524486541,0.3038741946220398,0.0338524542748928,0.0,0.0,0.0,33.641109466552734,60.0,432.0861511230469,-0.0,34.93902969360352,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758972167969,0.5101963877677917,0.050000000745058,0.0461811050772666,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758972167969,0.5101963877677917,0.050000000745058,0.0486309267580509,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758972167969,0.5101963877677917,0.050000000745058,0.0359186381101608,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758972167969,0.5101963877677917,0.050000000745058,0.0486309267580509,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758972167969,0.5101963877677917,0.050000000745058,0.2306841760873794,292.0923767089844,291.1499938964844,284.5458679199219,283.4918212890625,292.92071533203125,297.5847473144531,292.1688842773437,1.0,0.1693977266550064,0.6229564547538757,0.6229564547538757,0.991992175579071,1.0,-0.4920703172683716,0.1881961524486541,0.3038741946220398,0.0338524542748928,0.0,0.0,0.0,33.641109466552734,60.0,432.0861511230469,-0.0,34.93902969360352,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673889160156,0.4959507286548614,0.050000000745058,0.0463850013911724,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673889160156,0.4959507286548614,0.050000000745058,0.0488456413149833,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673889160156,0.4959507286548614,0.050000000745058,0.0360772237181663,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673889160156,0.4959507286548614,0.050000000745058,0.0488456413149833,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673889160156,0.4959507286548614,0.050000000745058,0.2317026853561401,292.1634521484375,291.1499938964844,284.6190795898437,283.5141906738281,291.8726806640625,297.5697937011719,292.13592529296875,1.0,0.1795516908168792,1.0,1.0,0.9866536259651184,1.0,-0.4942429363727569,0.2181786000728607,0.2760643362998962,0.0631594657897949,0.0,0.0,0.0,39.09849166870117,60.0,-27.623825073242188,-0.0,39.73208618164063,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673889160156,0.4959507286548614,0.050000000745058,0.0463850013911724,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673889160156,0.4959507286548614,0.050000000745058,0.0488456413149833,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673889160156,0.4959507286548614,0.050000000745058,0.0360772237181663,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673889160156,0.4959507286548614,0.050000000745058,0.0488456413149833,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673889160156,0.4959507286548614,0.050000000745058,0.2317026853561401,292.1634521484375,291.1499938964844,284.6190795898437,283.5141906738281,291.8726806640625,297.5697937011719,292.13592529296875,1.0,0.1795516908168792,1.0,1.0,0.9866536259651184,1.0,-0.4942429363727569,0.2181786000728607,0.2760643362998962,0.0631594657897949,0.0,0.0,0.0,39.09849166870117,60.0,-27.623825073242188,-0.0,39.73208618164063,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09503173828125,0.4862278997898102,0.050000000745058,0.0465536043047905,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.09503173828125,0.4862278997898102,0.050000000745058,0.0490231849253177,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09503173828125,0.4862278997898102,0.050000000745058,0.0362083576619625,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.09503173828125,0.4862278997898102,0.050000000745058,0.0490231849253177,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.09503173828125,0.4862278997898102,0.050000000745058,0.2325448840856552,292.0930480957031,290.6499938964844,284.6921081542969,283.5340881347656,291.8595275878906,297.5582580566406,292.08612060546875,1.0,0.187508076429367,1.0,1.0,0.9460552930831908,1.0,-0.4960395395755768,0.2197926640510559,0.2762468755245209,0.0642786920070648,0.0,0.0,0.0,43.60783767700195,48.0,-77.6489028930664,-0.0,43.73108673095703,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09503173828125,0.4862278997898102,0.050000000745058,0.0465536043047905,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.09503173828125,0.4862278997898102,0.050000000745058,0.0490231849253177,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09503173828125,0.4862278997898102,0.050000000745058,0.0362083576619625,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.09503173828125,0.4862278997898102,0.050000000745058,0.0490231849253177,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.09503173828125,0.4862278997898102,0.050000000745058,0.2325448840856552,292.0930480957031,290.6499938964844,284.6921081542969,283.5340881347656,291.8595275878906,297.5582580566406,292.08612060546875,1.0,0.187508076429367,1.0,1.0,0.9460552930831908,1.0,-0.4960395395755768,0.2197926640510559,0.2762468755245209,0.0642786920070648,0.0,0.0,0.0,43.60783767700195,48.0,-77.6489028930664,-0.0,43.73108673095703,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0703125,0.4839355647563934,0.050000000745058,0.0465957596898078,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0703125,0.4839355647563934,0.050000000745058,0.0490675792098045,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0703125,0.4839355647563934,0.050000000745058,0.0362411439418792,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0703125,0.4839355647563934,0.050000000745058,0.0490675792098045,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0703125,0.4839355647563934,0.050000000745058,0.2327554672956466,292.0692138671875,290.1499938964844,284.764892578125,283.5517272949219,291.8623046875,297.5491638183594,292.0630798339844,1.0,0.1889544874429702,1.0,1.0,0.9054569005966188,1.0,-0.4964890778064728,0.2209803462028503,0.2755087316036224,0.0652764290571212,0.0,0.0,0.0,44.73474884033203,36.0,-72.03254699707031,-0.0,44.73502349853516,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0703125,0.4839355647563934,0.050000000745058,0.0465957596898078,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0703125,0.4839355647563934,0.050000000745058,0.0490675792098045,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0703125,0.4839355647563934,0.050000000745058,0.0362411439418792,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0703125,0.4839355647563934,0.050000000745058,0.0490675792098045,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0703125,0.4839355647563934,0.050000000745058,0.2327554672956466,292.0692138671875,290.1499938964844,284.764892578125,283.5517272949219,291.8623046875,297.5491638183594,292.0630798339844,1.0,0.1889544874429702,1.0,1.0,0.9054569005966188,1.0,-0.4964890778064728,0.2209803462028503,0.2755087316036224,0.0652764290571212,0.0,0.0,0.0,44.73474884033203,36.0,-72.03254699707031,-0.0,44.73502349853516,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0574951171875,0.4851666986942291,0.050000000745058,0.0465730503201484,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0574951171875,0.4851666986942291,0.050000000745058,0.0490436665713787,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0574951171875,0.4851666986942291,0.050000000745058,0.0362234860658645,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0574951171875,0.4851666986942291,0.050000000745058,0.0490436665713787,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0574951171875,0.4851666986942291,0.050000000745058,0.2326420396566391,292.05621337890625,290.1499938964844,284.8012390136719,283.55975341796875,291.8607482910156,297.5454406738281,292.04931640625,1.0,0.1877484321594238,1.0,1.0,0.8851577639579773,1.0,-0.4962472021579742,0.2215066105127334,0.274740606546402,0.0658081322908401,0.0,0.0,0.0,44.12690734863281,36.0,-68.02662658691406,-0.0,44.19351959228516,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.4876731038093567,0.050000000745058,0.0465273559093475,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.4876731038093567,0.050000000745058,0.0489955469965934,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.4876731038093567,0.050000000745058,0.0361879430711269,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.4876731038093567,0.050000000745058,0.0489955469965934,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.4876731038093567,0.050000000745058,0.2324137687683105,292.04180908203125,289.6499938964844,284.8375244140625,283.5672607421875,291.84625244140625,297.54217529296875,292.0341491699219,1.0,0.18547123670578,1.0,1.0,0.850215494632721,1.0,-0.4957603514194488,0.2225953638553619,0.2731649875640869,0.0669502615928649,0.0,0.0,0.0,42.90412902832031,25.0,-65.69007110595703,-0.0,43.10572814941406,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.4958488345146179,0.050000000745058,0.0463866516947746,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.4958488345146179,0.050000000745058,0.0488473773002624,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.4958488345146179,0.050000000745058,0.0360785089433193,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.4958488345146179,0.050000000745058,0.0488473773002624,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.4958488345146179,0.050000000745058,0.2317109405994415,292.005615234375,289.1499938964844,284.9100036621094,283.5808410644531,291.7765197753906,297.5368957519531,291.99468994140625,1.0,0.1785103529691696,1.0,1.0,0.7803309559822083,1.0,-0.4942614734172821,0.2260511368513107,0.2682103216648102,0.0706049501895904,0.0,0.0,0.0,39.1395149230957,25.0,-71.70732879638672,-0.0,39.769657135009766,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.4958488345146179,0.050000000745058,0.0463866516947746,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.4958488345146179,0.050000000745058,0.0488473773002624,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.4958488345146179,0.050000000745058,0.0360785089433193,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.4958488345146179,0.050000000745058,0.0488473773002624,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.4958488345146179,0.050000000745058,0.2317109405994415,292.005615234375,289.1499938964844,284.9100036621094,283.5808410644531,291.7765197753906,297.5368957519531,291.99468994140625,1.0,0.1785103529691696,1.0,1.0,0.7803309559822083,1.0,-0.4942614734172821,0.2260511368513107,0.2682103216648102,0.0706049501895904,0.0,0.0,0.0,39.1395149230957,25.0,-71.70732879638672,-0.0,39.769657135009766,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9780578613281,0.5005948543548584,0.050000000745058,0.0463126637041568,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9780578613281,0.5005948543548584,0.050000000745058,0.0487694628536701,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9780578613281,0.5005948543548584,0.050000000745058,0.0360209606587886,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9780578613281,0.5005948543548584,0.050000000745058,0.0487694628536701,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9780578613281,0.5005948543548584,0.050000000745058,0.2313413470983505,291.9755859375,289.1499938964844,284.9548645019531,283.5883483886719,291.69879150390625,297.5343017578125,291.961669921875,1.0,0.1750336289405822,1.0,1.0,0.737007737159729,1.0,-0.4934725761413574,0.2297426909208297,0.2637299001216888,0.0743585899472236,0.0,0.0,0.0,37.15971374511719,25.0,-83.27794647216797,-0.0,38.02336502075195,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9557800292969,0.5032114386558533,0.050000000745058,0.0462744645774364,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9557800292969,0.5032114386558533,0.050000000745058,0.0487292408943176,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9557800292969,0.5032114386558533,0.050000000745058,0.0359912514686584,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9557800292969,0.5032114386558533,0.050000000745058,0.0487292408943176,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9557800292969,0.5032114386558533,0.050000000745058,0.2311505377292633,291.9528503417969,288.6499938964844,284.9823608398437,283.5926208496094,291.6313781738281,297.53289794921875,291.9364013671875,1.0,0.1731367856264114,1.0,1.0,0.7104464769363403,1.0,-0.493065595626831,0.2328707575798034,0.2601948380470276,0.0774967893958091,0.0,0.0,0.0,36.13764190673828,25.0,-94.77887725830078,-0.0,37.1241569519043,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5095348954200745,0.050000000745058,0.046189434826374,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5095348954200745,0.050000000745058,0.0486396998167037,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5095348954200745,0.050000000745058,0.0359251163899898,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5095348954200745,0.050000000745058,0.0486396998167037,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5095348954200745,0.050000000745058,0.2307257950305938,291.8594970703125,288.1499938964844,285.0546264648437,283.6028137207031,291.0484924316406,297.5297241210937,291.8209228515625,1.0,0.1688387542963028,1.0,1.0,0.5906540155410767,1.0,-0.4921594560146332,0.2600749433040619,0.2320845127105713,0.104589432477951,0.0,0.0,0.0,33.8644905090332,25.0,-204.6596527099609,-0.0,35.132537841796875,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5095348954200745,0.050000000745058,0.046189434826374,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5095348954200745,0.050000000745058,0.0486396998167037,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5095348954200745,0.050000000745058,0.0359251163899898,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5095348954200745,0.050000000745058,0.0486396998167037,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5095348954200745,0.050000000745058,0.2307257950305938,291.8594970703125,288.1499938964844,285.0546264648437,283.6028137207031,291.0484924316406,297.5297241210937,291.8209228515625,1.0,0.1688387542963028,1.0,1.0,0.5906540155410767,1.0,-0.4921594560146332,0.2600749433040619,0.2320845127105713,0.104589432477951,0.0,0.0,0.0,33.8644905090332,25.0,-204.6596527099609,-0.0,35.132537841796875,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6750793457031,0.5143325924873352,0.050000000745058,0.0461311899125576,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6750793457031,0.5143325924873352,0.050000000745058,0.0485783666372299,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6750793457031,0.5143325924873352,0.050000000745058,0.0358798168599605,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6750793457031,0.5143325924873352,0.050000000745058,0.0485783666372299,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6750793457031,0.5143325924873352,0.050000000745058,0.230434849858284,291.660888671875,288.1499938964844,285.1166687011719,283.6104431152344,289.9427795410156,297.5269470214844,291.57330322265625,1.0,0.1658423393964767,1.0,1.0,0.4877676963806152,1.0,-0.491538792848587,0.3078301250934601,0.1837086528539657,0.1520925462245941,0.0,0.0,0.0,32.31078338623047,25.0,-446.4292297363281,-0.0,33.780006408691406,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.62664794921875,0.5150664448738098,0.050000000745058,0.0461227148771286,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62664794921875,0.5150664448738098,0.050000000745058,0.0485694408416748,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.62664794921875,0.5150664448738098,0.050000000745058,0.0358732230961322,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62664794921875,0.5150664448738098,0.050000000745058,0.0485694408416748,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62664794921875,0.5150664448738098,0.050000000745058,0.2303925156593322,291.6106262207031,287.6499938964844,285.1268615722656,283.611572265625,289.7074584960937,297.5263977050781,291.5126953125,1.0,0.1654032170772552,1.0,1.0,0.4708614945411682,1.0,-0.4914484918117523,0.3177125155925751,0.1737359762191772,0.1619211435317993,0.0,0.0,0.0,32.08502960205078,25.0,-499.3106689453125,-0.0,33.584259033203125,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5175495147705078,0.050000000745058,0.046094823628664,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5175495147705078,0.050000000745058,0.0485400706529617,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5175495147705078,0.050000000745058,0.0358515307307243,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5175495147705078,0.050000000745058,0.0485400706529617,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5175495147705078,0.050000000745058,0.2302531898021698,291.38409423828125,287.6499938964844,285.1629638671875,283.615478515625,288.8019714355469,297.5240478515625,291.246826171875,1.0,0.1639525890350341,1.0,1.0,0.4109652638435364,1.0,-0.4911512732505798,0.3551644086837768,0.1359868645668029,0.1991646289825439,0.0,0.0,0.0,31.342811584472656,25.0,-704.4129638671875,-0.0,32.94209289550781,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5198631882667542,0.050000000745058,0.0460698790848255,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5198631882667542,0.050000000745058,0.0485137999057769,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5198631882667542,0.050000000745058,0.0358321294188499,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5198631882667542,0.050000000745058,0.0485137999057769,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5198631882667542,0.050000000745058,0.2301285862922668,291.0795288085937,287.1499938964844,285.19903564453125,283.6190795898437,287.7546691894531,297.5209045410156,290.9013977050781,1.0,0.1626505851745605,1.0,1.0,0.3393363356590271,1.0,-0.490885466337204,0.3986506164073944,0.0922348499298095,0.2424067854881286,0.0,0.0,0.0,30.68038558959961,25.0,-931.9080200195312,-0.0,32.37150192260742,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2902526855469,0.5239506363868713,0.050000000745058,0.0460280701518058,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2902526855469,0.5239506363868713,0.050000000745058,0.0484697744250297,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2902526855469,0.5239506363868713,0.050000000745058,0.0357996113598346,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2902526855469,0.5239506363868713,0.050000000745058,0.0484697744250297,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2902526855469,0.5239506363868713,0.050000000745058,0.229919746518135,290.2459411621094,286.6499938964844,285.271240234375,283.6255187988281,286.1864929199219,297.5111389160156,290.01239013671875,1.0,0.1604343056678772,1.0,1.0,0.1960785239934921,1.0,-0.4904400408267975,0.4583884179592132,0.0320516191422939,0.3017573654651642,0.0,0.0,0.0,29.56831932067871,25.0,-1265.107421875,-0.0,31.41324234008789,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2902526855469,0.5239506363868713,0.050000000745058,0.0460280701518058,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2902526855469,0.5239506363868713,0.050000000745058,0.0484697744250297,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2902526855469,0.5239506363868713,0.050000000745058,0.0357996113598346,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2902526855469,0.5239506363868713,0.050000000745058,0.0484697744250297,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2902526855469,0.5239506363868713,0.050000000745058,0.229919746518135,290.2459411621094,286.6499938964844,285.271240234375,283.6255187988281,286.1864929199219,297.5111389160156,290.01239013671875,1.0,0.1604343056678772,1.0,1.0,0.1960785239934921,1.0,-0.4904400408267975,0.4583884179592132,0.0320516191422939,0.3017573654651642,0.0,0.0,0.0,29.56831932067871,25.0,-1265.107421875,-0.0,31.41324234008789,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.716796875,0.5261551737785339,0.1339274644851684,0.0460066273808479,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.716796875,0.5261551737785339,0.050000000745058,0.0484471917152404,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.716796875,0.5261551737785339,0.050000000745058,0.0357829332351684,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.716796875,0.5261551737785339,0.050000000745058,0.0484471917152404,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.716796875,0.5261551737785339,0.050000000745058,0.2298126220703125,289.67169189453125,286.6499938964844,285.3160095214844,283.6290283203125,285.5806884765625,297.5023803710937,289.4423828125,1.0,0.159281849861145,1.0,1.0,0.1072692051529884,1.0,-0.4902114868164062,0.484786719083786,0.0054247742518782,0.3279624879360199,0.0,0.0,0.0,28.997303009033203,25.0,-1312.901123046875,-0.0,30.921310424804688,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2533874511719,0.7419261932373047,0.1333502233028412,0.1059132441878318,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3425598144531,0.5530006289482117,0.050000000745058,0.0482207387685775,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2691345214844,0.7144839763641357,0.1237070709466934,0.073014460504055,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3425598144531,0.5530006289482117,0.050000000745058,0.0482207387685775,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3425598144531,0.5530006289482117,0.050000000745058,0.2287384122610092,289.2723999023437,286.1499938964844,285.34344482421875,283.63104248046875,285.3578796386719,297.4961853027344,289.0163269042969,1.0,0.1601248383522033,1.0,1.0,0.052820686250925,1.0,-0.6049094796180725,0.6047177910804749,0.0001916748151415,0.421907901763916,0.0,0.0,0.0,24.25981712341309,45.0,-1449.580322265625,-0.0,37.61687088012695,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.7454244494438171,0.124232068657875,0.1144785657525062,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311096191406,0.5392624735832214,0.050000000745058,0.0483263954520225,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14404296875,0.7305794358253479,0.1165870502591133,0.0834643766283989,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311096191406,0.5392624735832214,0.050000000745058,0.0483263954520225,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311096191406,0.5392624735832214,0.050000000745058,0.2292395979166031,288.16094970703125,286.1499938964844,285.4139709472656,283.6357421875,285.40802001953125,297.4747009277344,288.0005798339844,1.0,0.1688908040523529,1.0,1.0,0.0322081595659256,1.0,-0.6286332607269287,0.6286132335662842,2.003045483434107e-05,0.44142946600914,0.0,0.0,0.0,27.169164657592773,45.0,-1275.0731201171875,-0.0,43.24836349487305,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.120361328125,0.7442399263381958,0.1240506321191787,0.1143038943409919,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2098083496094,0.5385113954544067,0.050000000745058,0.0483327135443687,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1241149902344,0.7294883728027344,0.1164271682500839,0.0833524987101554,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2098083496094,0.5385113954544067,0.050000000745058,0.0483327135443687,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2098083496094,0.5385113954544067,0.050000000745058,0.2292695939540863,288.1407470703125,286.1499938964844,285.4157409667969,283.6358642578125,285.4097595214844,297.4740600585937,287.9822692871094,1.0,0.169182687997818,1.0,1.0,0.031692411750555,1.0,-0.6283400058746338,0.6283210515975952,1.898343180073425e-05,0.4411889612674713,0.0,0.0,0.0,27.326335906982425,33.0,-1265.6656494140625,-0.0,43.38300323486328,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.7257939577102661,0.1193984448909759,0.1095206290483474,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63592529296875,0.530484139919281,0.050000000745058,0.0484044440090656,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57763671875,0.7116745114326477,0.1122385114431381,0.0801025182008743,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63592529296875,0.530484139919281,0.050000000745058,0.0484044440090656,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63592529296875,0.530484139919281,0.050000000745058,0.2296098470687866,287.58868408203125,286.1499938964844,285.4725036621094,283.6392517089844,285.4660339355469,297.4534606933594,287.46893310546875,1.0,0.1709776073694229,1.0,1.0,0.0151132699102163,1.0,-0.6192790269851685,0.6192759871482849,3.063627445953898e-06,0.4337543845176697,0.0,0.0,0.0,29.053693771362305,33.0,-982.961669921875,-0.0,44.17796325683594,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490051269531,0.7233943939208984,0.1185233294963836,0.1085588932037353,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055847167969,0.5301013588905334,0.050000000745058,0.0484080798923969,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515380859375,0.709125280380249,0.1114006638526916,0.0794132575392723,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055847167969,0.5301013588905334,0.050000000745058,0.0484080798923969,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055847167969,0.5301013588905334,0.050000000745058,0.2296270877122879,287.461669921875,286.25,285.48809814453125,283.64013671875,285.4815979003906,297.4476623535156,287.3489990234375,1.0,0.1708619743585586,1.0,1.0,0.010564137250185,1.0,-0.6173267960548401,0.6173250079154968,1.798087396309711e-06,0.4321454763412475,0.0,0.0,0.0,29.12657928466797,25.0,-914.9917602539062,-0.0,44.03031539916992,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800231933594,0.7515716552734375,0.1170907765626907,0.1066285073757171,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304382324219,0.560591995716095,0.050000000745058,0.0481684133410453,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824645996094,0.737015426158905,0.1099181175231933,0.0779475197196006,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304382324219,0.560591995716095,0.050000000745058,0.0481684133410453,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.6337505578994751,0.1105438768863678,0.3195016980171203,287.1876220703125,286.25,285.5243225097656,283.64215087890625,285.5182189941406,297.43341064453125,287.0820617675781,1.0,0.171737790107727,1.0,1.0,0.0,1.0,-0.7203899621963501,0.7203893661499023,6.1315978427956e-07,0.5115147233009338,0.0,0.0,0.0,24.02932548522949,25.0,-805.4332885742188,-0.0,50.804874420166016,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8019714355469,0.8684027194976807,0.1160658001899719,0.1051983460783958,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.656700611114502,0.050000000745058,0.0477263033390045,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056030273437,0.8502827286720276,0.1086609661579132,0.076738029718399,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.656700611114502,0.050000000745058,0.0477263033390045,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8083190917969,0.8435469269752502,0.10699412971735,0.4807378053665161,286.7948303222656,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3850402832031,286.7004699707031,1.0,0.175248309969902,1.0,1.0,0.0,1.0,-0.9098330736160278,0.9098322987556458,7.910630870355817e-07,0.6673583984375,0.0,0.0,0.0,15.022456169128418,25.0,-810.1480712890625,-0.0,66.2212142944336,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631286621094,0.8048841953277588,0.1140971630811691,0.103424958884716,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.6123433113098145,0.050000000745058,0.0478910319507122,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.7849806547164917,0.1056654378771781,0.0747765824198722,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.6123433113098145,0.050000000745058,0.0478910319507122,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658752441406,0.7713114023208618,0.0992500260472297,0.4560573697090149,286.36053466796875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285705566406,297.2779235839844,286.3214111328125,1.0,0.1783456951379776,1.0,1.0,0.0,1.0,-0.8761112689971924,0.8761105537414551,7.472159495591768e-07,0.6401407122612,0.0,0.0,0.0,18.78996658325196,25.0,-512.01171875,-0.0,66.37650299072266,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
