time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033480,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631286621094,0.8048841953277588,0.1140971630811691,0.103424958884716,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.6123433113098145,0.050000000745058,0.0478910319507122,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.7849806547164917,0.1056654378771781,0.0747765824198722,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.6123433113098145,0.050000000745058,0.0478910319507122,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658752441406,0.7713114023208618,0.0992500260472297,0.4560573697090149,286.36053466796875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285705566406,297.2779235839844,286.3214111328125,1.0,0.1783456951379776,1.0,1.0,0.0,1.0,-0.8761112689971924,0.8761105537414551,7.472159495591768e-07,0.6401407122612,0.0,0.0,0.0,18.78996658325196,25.0,-512.01171875,-0.0,66.37650299072266,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.7767542600631714,0.1135475188493728,0.1027984917163848,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056579589844,0.5911610126495361,0.050000000745058,0.0479913018643856,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.7555065751075745,0.1040260568261146,0.0735660120844841,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056579589844,0.5911610126495361,0.050000000745058,0.0479913018643856,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.7368171215057373,0.0952920764684677,0.4365760087966919,286.184814453125,286.45001220703125,285.68780517578125,283.6507568359375,285.6830444335937,297.2248229980469,286.1573486328125,1.0,0.1796370893716812,1.0,1.0,0.0,1.0,-0.8507712483406067,0.8507705330848694,7.150891860874253e-07,0.6193801164627075,0.0,0.0,0.0,21.02474403381348,25.0,-344.67333984375,-0.0,65.56930541992188,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14111328125,0.7707952857017517,0.1134871020913124,0.1027168408036232,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.5862649083137512,0.050000000745058,0.0480166599154472,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14227294921875,0.7491202354431152,0.103600263595581,0.0732464715838432,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.5862649083137512,0.050000000745058,0.0480166599154472,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.7291449308395386,0.094238743185997,0.4313984811306,286.1399230957031,286.54998779296875,285.7059936523437,283.6517333984375,285.701171875,297.2110900878906,286.1156311035156,1.0,0.1799468100070953,1.0,1.0,0.0,1.0,-0.8441373705863953,0.844136655330658,7.068082368277828e-07,0.6139286756515503,0.0,0.0,0.0,21.5881462097168,25.0,-300.6402587890625,-0.0,65.3261947631836,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7559786438941956,0.1136611178517341,0.102790281176567,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.5729287266731262,0.050000000745058,0.048090886324644,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.7322818636894226,0.1022928953170776,0.072273813188076,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.5729287266731262,0.050000000745058,0.048090886324644,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.7065454721450806,0.0909551531076431,0.4153024554252624,286.0111999511719,286.6499938964844,285.77899169921875,283.65582275390625,285.7740478515625,297.1700744628906,285.9975280761719,1.0,0.1807751953601837,1.0,1.0,0.0,1.0,-0.8239147067070007,0.8239139914512634,6.818807491981715e-07,0.5972495675086975,0.0,0.0,0.0,23.22981071472168,25.0,-165.10720825195312,-0.0,64.47874450683594,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7559786438941956,0.1136611178517341,0.102790281176567,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.5729287266731262,0.050000000745058,0.048090886324644,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.7322818636894226,0.1022928953170776,0.072273813188076,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.5729287266731262,0.050000000745058,0.048090886324644,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.7065454721450806,0.0909551531076431,0.4153024554252624,286.0111999511719,286.6499938964844,285.77899169921875,283.65582275390625,285.7740478515625,297.1700744628906,285.9975280761719,1.0,0.1807751953601837,1.0,1.0,0.0,1.0,-0.8239147067070007,0.8239139914512634,6.818807491981715e-07,0.5972495675086975,0.0,0.0,0.0,23.22981071472168,25.0,-165.10720825195312,-0.0,64.47874450683594,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465026855469,0.7496018409729004,0.1143697202205658,0.103356122970581,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.565764844417572,0.050000000745058,0.0481343902647495,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.7231832146644592,0.1014512628316879,0.0716452971100807,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.565764844417572,0.050000000745058,0.0481343902647495,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.692192792892456,0.0887538567185401,0.4045689105987549,285.94635009765625,286.75,285.85223388671875,283.6603698730469,285.8471984863281,297.145263671875,285.9403381347656,1.0,0.1811479032039642,1.0,1.0,0.0,1.0,-0.8110600113868713,0.811059296131134,6.662615419372742e-07,0.5865669846534729,0.0,0.0,0.0,24.18130683898925,25.0,-76.75432586669922,-0.0,63.81436920166016,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465026855469,0.7496018409729004,0.1143697202205658,0.103356122970581,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.565764844417572,0.050000000745058,0.0481343902647495,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.7231832146644592,0.1014512628316879,0.0716452971100807,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.565764844417572,0.050000000745058,0.0481343902647495,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.692192792892456,0.0887538567185401,0.4045689105987549,285.94635009765625,286.75,285.85223388671875,283.6603698730469,285.8471984863281,297.145263671875,285.9403381347656,1.0,0.1811479032039642,1.0,1.0,0.0,1.0,-0.8110600113868713,0.811059296131134,6.662615419372742e-07,0.5865669846534729,0.0,0.0,0.0,24.18130683898925,25.0,-76.75432586669922,-0.0,63.81436920166016,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313659667969,0.7482001781463623,0.114884927868843,0.1037855967879295,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93389892578125,0.5635091662406921,0.050000000745058,0.0481486953794956,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.7202156782150269,0.1011568903923034,0.0714221820235252,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93389892578125,0.5635091662406921,0.050000000745058,0.0481486953794956,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.6872700452804565,0.0879230052232742,0.400534987449646,285.9312744140625,286.75,285.8889465332031,283.6628723144531,285.8838806152344,297.1368408203125,285.92822265625,1.0,0.1812301576137542,1.0,1.0,0.0,1.0,-0.8065003156661987,0.8064996600151062,6.607568252547935e-07,0.5827517509460449,0.0,0.0,0.0,24.49034118652344,25.0,-44.46735382080078,-0.0,63.54066848754883,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.7476258873939514,0.1154930964112281,0.1043004617094993,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.5618526339530945,0.050000000745058,0.0481593981385231,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254455566406,0.7179816365242004,0.1009312272071838,0.0712485611438751,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.5618526339530945,0.050000000745058,0.0481593981385231,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.6834074258804321,0.0872259363532066,0.3971598744392395,285.92535400390625,286.8500061035156,285.9257202148437,283.6655578613281,285.9206237792969,297.13037109375,285.9247741699219,1.0,0.1812662929296493,1.0,1.0,0.0,1.0,-0.8028843402862549,0.8028836846351624,6.564014256582595e-07,0.5797107219696045,0.0,0.0,0.0,24.71917724609375,25.0,-18.148069381713867,-0.0,63.302127838134766,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.7482214570045471,0.1169382333755493,0.1055418327450752,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.5597560405731201,0.050000000745058,0.0481732003390789,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339599609375,0.7150758504867554,0.1006413549184799,0.0710181966423988,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.5597560405731201,0.050000000745058,0.0481732003390789,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.6778895258903503,0.0861237198114395,0.3918408453464508,285.9341735839844,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.1216735839844,285.9373779296875,1.0,0.1812526881694793,1.0,1.0,0.0,1.0,-0.7977461814880371,0.7977455258369446,6.502225460280897e-07,0.5753568410873413,0.0,0.0,0.0,25.008487701416016,25.0,21.37333869934082,-0.0,62.91585540771485,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.7482214570045471,0.1169382333755493,0.1055418327450752,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.5597560405731201,0.050000000745058,0.0481732003390789,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339599609375,0.7150758504867554,0.1006413549184799,0.0710181966423988,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.5597560405731201,0.050000000745058,0.0481732003390789,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.6778895258903503,0.0861237198114395,0.3918408453464508,285.9341735839844,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.1216735839844,285.9373779296875,1.0,0.1812526881694793,1.0,1.0,0.0,1.0,-0.7977461814880371,0.7977455258369446,6.502225460280897e-07,0.5753568410873413,0.0,0.0,0.0,25.008487701416016,25.0,21.37333869934082,-0.0,62.91585540771485,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.7504852414131165,0.1186403632164001,0.1070219650864601,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.55875164270401,0.050000000745058,0.0481799207627773,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.7136765122413635,0.1005228981375694,0.0709124729037284,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.55875164270401,0.050000000745058,0.0481799207627773,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.6744133830070496,0.0853086188435554,0.3879218697547912,285.9638671875,287.04998779296875,286.0736389160156,283.6787109375,286.06842041015625,297.1169738769531,285.9697570800781,1.0,0.1811773627996444,1.0,1.0,0.0,1.0,-0.7947079539299011,0.7947072982788086,6.465723458859429e-07,0.5727604031562805,0.0,0.0,0.0,25.14285087585449,25.0,48.04256439208984,-0.0,62.63883209228516,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.7504852414131165,0.1186403632164001,0.1070219650864601,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.55875164270401,0.050000000745058,0.0481799207627773,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.7136765122413635,0.1005228981375694,0.0709124729037284,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.55875164270401,0.050000000745058,0.0481799207627773,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.6744133830070496,0.0853086188435554,0.3879218697547912,285.9638671875,287.04998779296875,286.0736389160156,283.6787109375,286.06842041015625,297.1169738769531,285.9697570800781,1.0,0.1811773627996444,1.0,1.0,0.0,1.0,-0.7947079539299011,0.7947072982788086,6.465723458859429e-07,0.5727604031562805,0.0,0.0,0.0,25.14285087585449,25.0,48.04256439208984,-0.0,62.63883209228516,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.7538636326789856,0.1205469593405723,0.1086921468377113,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.5584050416946411,0.050000000745058,0.0481822565197944,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.7132657766342163,0.1005306169390678,0.0708988010883331,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.5584050416946411,0.050000000745058,0.0481822565197944,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.6722204685211182,0.0846891179680824,0.3849493861198425,286.0079345703125,287.1499938964844,286.1481018066406,283.6871032714844,286.1428527832031,297.1148681640625,286.0156555175781,1.0,0.1810849010944366,1.0,1.0,0.0,1.0,-0.7931337952613831,0.7931331396102905,6.446860538744659e-07,0.5714157819747925,0.0,0.0,0.0,25.18355941772461,25.0,66.1908187866211,-0.0,62.45674896240234,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.7538636326789856,0.1205469593405723,0.1086921468377113,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.5584050416946411,0.050000000745058,0.0481822565197944,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.7132657766342163,0.1005306169390678,0.0708988010883331,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.5584050416946411,0.050000000745058,0.0481822565197944,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.6722204685211182,0.0846891179680824,0.3849493861198425,286.0079345703125,287.1499938964844,286.1481018066406,283.6871032714844,286.1428527832031,297.1148681640625,286.0156555175781,1.0,0.1810849010944366,1.0,1.0,0.0,1.0,-0.7931337952613831,0.7931331396102905,6.446860538744659e-07,0.5714157819747925,0.0,0.0,0.0,25.18355941772461,25.0,66.1908187866211,-0.0,62.45674896240234,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.7580339312553406,0.1226233914494514,0.1105196848511695,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.5584659576416016,0.050000000745058,0.0481818504631519,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.713517963886261,0.1006344780325889,0.0709552243351936,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.5584659576416016,0.050000000745058,0.0481818504631519,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.6708706021308899,0.0842100232839584,0.3826506435871124,286.0619506835937,287.25,286.2229309082031,283.6969909667969,286.2176513671875,297.1144104003906,286.0709533691406,1.0,0.1810021698474884,1.0,1.0,0.0,1.0,-0.7926347851753235,0.792634129524231,6.440984066102828e-07,0.5710068345069885,0.0,0.0,0.0,25.16764259338379,25.0,78.59153747558594,-0.0,62.36027526855469,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.7580339312553406,0.1226233914494514,0.1105196848511695,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.5584659576416016,0.050000000745058,0.0481818504631519,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.713517963886261,0.1006344780325889,0.0709552243351936,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.5584659576416016,0.050000000745058,0.0481818504631519,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.6708706021308899,0.0842100232839584,0.3826506435871124,286.0619506835937,287.25,286.2229309082031,283.6969909667969,286.2176513671875,297.1144104003906,286.0709533691406,1.0,0.1810021698474884,1.0,1.0,0.0,1.0,-0.7926347851753235,0.792634129524231,6.440984066102828e-07,0.5710068345069885,0.0,0.0,0.0,25.16764259338379,25.0,78.59153747558594,-0.0,62.36027526855469,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.092041015625,0.7603572607040405,0.1237196326255798,0.1114869713783264,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.5586022138595581,0.050000000745058,0.0481809340417385,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.7138283848762512,0.1007167920470237,0.071005530655384,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.5586022138595581,0.050000000745058,0.0481809340417385,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.6704303622245789,0.0840129852294921,0.3817037343978882,286.0918273925781,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1146545410156,286.101318359375,1.0,0.1809701919555664,1.0,1.0,0.0,1.0,-0.7927172780036926,0.7927166223526001,6.442063522626995e-07,0.571093738079071,0.0,0.0,0.0,25.14564514160156,25.0,83.19611358642578,-0.0,62.343017578125,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7628055214881897,0.1248494982719421,0.112485222518444,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.5587863922119141,0.050000000745058,0.0481796972453594,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.7142277956008911,0.1008156985044479,0.0710678547620773,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.5587863922119141,0.050000000745058,0.0481796972453594,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.6701050996780396,0.0838383585214614,0.3808630108833313,286.12310791015625,287.3500061035156,286.2981872558594,283.7085876464844,286.2928771972656,297.1151123046875,286.13299560546875,1.0,0.1809461861848831,1.0,1.0,0.0,1.0,-0.7929781079292297,0.7929774522781372,6.445305871238816e-07,0.5713380575180054,0.0,0.0,0.0,25.1176700592041,25.0,87.03629302978516,-0.0,62.344486236572266,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.7680042386054993,0.1271976828575134,0.1145626753568649,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.5592562556266785,0.050000000745058,0.0481765531003475,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.7152259349822998,0.1010549291968345,0.0712223947048187,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.5592562556266785,0.050000000745058,0.0481765531003475,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.6697168946266174,0.0835436061024665,0.3794381618499756,286.1888427734375,287.45001220703125,286.37384033203125,283.7221069335937,286.3685302734375,297.1164855957031,286.1993408203125,1.0,0.1809235662221908,1.0,1.0,0.0,1.0,-0.7939390540122986,0.793938398361206,6.457139534177259e-07,0.5722166895866394,0.0,0.0,0.0,25.050031661987305,25.0,93.04923248291016,-0.0,62.3976936340332,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.7680042386054993,0.1271976828575134,0.1145626753568649,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.5592562556266785,0.050000000745058,0.0481765531003475,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.7152259349822998,0.1010549291968345,0.0712223947048187,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.5592562556266785,0.050000000745058,0.0481765531003475,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.6697168946266174,0.0835436061024665,0.3794381618499756,286.1888427734375,287.45001220703125,286.37384033203125,283.7221069335937,286.3685302734375,297.1164855957031,286.1993408203125,1.0,0.1809235662221908,1.0,1.0,0.0,1.0,-0.7939390540122986,0.793938398361206,6.457139534177259e-07,0.5722166895866394,0.0,0.0,0.0,25.050031661987305,25.0,93.04923248291016,-0.0,62.3976936340332,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.7735549807548523,0.1296598315238952,0.1167440488934516,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.5598263740539551,0.050000000745058,0.048172753304243,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572021484375,0.716437041759491,0.1013447865843772,0.0714132785797119,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.5598263740539551,0.050000000745058,0.048172753304243,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.6696174144744873,0.083313301205635,0.3783149719238281,286.25799560546875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1183166503906,286.2689208984375,1.0,0.1809389889240265,1.0,1.0,0.0,1.0,-0.7954289317131042,0.7954282760620117,6.475400482486293e-07,0.5735593438148499,0.0,0.0,0.0,24.97223854064941,25.0,97.36173248291016,-0.0,62.5168571472168,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.7735549807548523,0.1296598315238952,0.1167440488934516,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.5598263740539551,0.050000000745058,0.048172753304243,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572021484375,0.716437041759491,0.1013447865843772,0.0714132785797119,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.5598263740539551,0.050000000745058,0.048172753304243,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.6696174144744873,0.083313301205635,0.3783149719238281,286.25799560546875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1183166503906,286.2689208984375,1.0,0.1809389889240265,1.0,1.0,0.0,1.0,-0.7954289317131042,0.7954282760620117,6.475400482486293e-07,0.5735593438148499,0.0,0.0,0.0,24.97223854064941,25.0,97.36173248291016,-0.0,62.5168571472168,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.7793915867805481,0.1322268545627594,0.1190207451581955,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228759765625,0.5604627132415771,0.050000000745058,0.0481685325503349,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.7178060412406921,0.1016788333654403,0.07163567841053,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228759765625,0.5604627132415771,0.050000000745058,0.0481685325503349,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.6697403788566589,0.0831368714570999,0.3774420320987701,286.3296813964844,287.6499938964844,286.5265197753906,283.7543029785156,286.5216979980469,297.1204833984375,286.3409118652344,1.0,0.1809940487146377,1.0,1.0,0.0400933735072612,1.0,-0.7973703742027283,0.7973200082778931,5.037477603764273e-05,0.5752586722373962,0.0,0.0,0.0,24.88947486877441,25.0,100.64122009277344,-0.0,62.69766616821289,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.7793915867805481,0.1322268545627594,0.1190207451581955,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228759765625,0.5604627132415771,0.050000000745058,0.0481685325503349,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.7178060412406921,0.1016788333654403,0.07163567841053,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228759765625,0.5604627132415771,0.050000000745058,0.0481685325503349,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.6697403788566589,0.0831368714570999,0.3774420320987701,286.3296813964844,287.6499938964844,286.5265197753906,283.7543029785156,286.5216979980469,297.1204833984375,286.3409118652344,1.0,0.1809940487146377,1.0,1.0,0.0400933735072612,1.0,-0.7973703742027283,0.7973200082778931,5.037477603764273e-05,0.5752586722373962,0.0,0.0,0.0,24.88947486877441,25.0,100.64122009277344,-0.0,62.69766616821289,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.7854689359664917,0.1348963975906372,0.1213897094130516,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.5611439943313599,0.050000000745058,0.0481640435755252,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4038391113281,0.7193019390106201,0.1020549610257148,0.0718875676393508,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.5611439943313599,0.050000000745058,0.0481640435755252,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024353027344,0.6700476408004761,0.0830091685056686,0.3767920434474945,286.4047241210937,287.75,286.603271484375,283.7701416015625,286.6146240234375,297.12286376953125,286.4169006347656,1.0,0.1810902506113052,1.0,1.0,0.0801867470145225,1.0,-0.7997249364852905,0.7982259392738342,0.0014989800984039,0.575960099697113,0.0,0.0,0.0,24.80509185791016,25.0,107.28079986572266,-0.0,62.938720703125,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.7854689359664917,0.1348963975906372,0.1213897094130516,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.5611439943313599,0.050000000745058,0.0481640435755252,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4038391113281,0.7193019390106201,0.1020549610257148,0.0718875676393508,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.5611439943313599,0.050000000745058,0.0481640435755252,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024353027344,0.6700476408004761,0.0830091685056686,0.3767920434474945,286.4047241210937,287.75,286.603271484375,283.7701416015625,286.6146240234375,297.12286376953125,286.4169006347656,1.0,0.1810902506113052,1.0,1.0,0.0801867470145225,1.0,-0.7997249364852905,0.7982259392738342,0.0014989800984039,0.575960099697113,0.0,0.0,0.0,24.80509185791016,25.0,107.28079986572266,-0.0,62.938720703125,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480285644531,0.7885880470275879,0.1362737715244293,0.1226103156805038,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390869140625,0.5614948868751526,0.050000000745058,0.0481617450714111,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462585449219,0.7200926542282104,0.1022614166140556,0.0720253214240074,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390869140625,0.5614948868751526,0.050000000745058,0.0481617450714111,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44464111328125,0.6702634692192078,0.0829646587371826,0.376550018787384,286.447265625,287.75,286.6417236328125,283.7778625488281,286.6969299316406,297.1241455078125,286.4615783691406,1.0,0.1811537891626358,1.0,1.0,0.1002334281802177,1.0,-0.8010591268539429,0.7957285642623901,0.0053305667825043,0.5733683109283447,0.0,0.0,0.0,24.76298141479492,25.0,120.60271453857422,-0.0,63.082122802734375,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50225830078125,0.791759729385376,0.137689858675003,0.1238598898053169,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903259277344,0.561845600605011,0.050000000745058,0.0481594540178775,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.7209129929542542,0.1024870425462722,0.0721736028790474,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903259277344,0.561845600605011,0.050000000745058,0.0481594540178775,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.49755859375,0.6705198287963867,0.0829375311732292,0.376373142004013,286.5011291503906,287.8500061035156,286.68023681640625,283.7854309082031,286.86993408203125,297.12548828125,286.5218200683594,1.0,0.1812268793582916,1.0,1.0,0.1253922581672668,1.0,-0.8025190830230713,0.785439670085907,0.0170793775469064,0.5630108714103699,0.0,0.0,0.0,24.72119903564453,25.0,159.3206329345703,-0.0,63.241886138916016,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71337890625,0.7987138628959656,0.1407930254936218,0.1265450716018676,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.5627526044845581,0.050000000745058,0.0481535643339157,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70770263671875,0.7229986786842346,0.1030944287776947,0.0725500509142875,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.5627526044845581,0.050000000745058,0.0481535643339157,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.6715133190155029,0.0830089896917343,0.3764423131942749,286.7106628417969,287.95001220703125,286.75738525390625,283.8001708984375,287.3575744628906,297.12908935546875,286.7528076171875,1.0,0.181413397192955,1.0,1.0,0.1757099032402038,1.0,-0.8062615394592285,0.7579611539840698,0.0483003668487072,0.5352980494499207,0.0,0.0,0.0,24.61287307739257,25.0,310.87451171875,-0.0,63.6512336730957,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71337890625,0.7987138628959656,0.1407930254936218,0.1265450716018676,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.5627526044845581,0.050000000745058,0.0481535643339157,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70770263671875,0.7229986786842346,0.1030944287776947,0.0725500509142875,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.5627526044845581,0.050000000745058,0.0481535643339157,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.6715133190155029,0.0830089896917343,0.3764423131942749,286.7106628417969,287.95001220703125,286.75738525390625,283.8001708984375,287.3575744628906,297.12908935546875,286.7528076171875,1.0,0.181413397192955,1.0,1.0,0.1757099032402038,1.0,-0.8062615394592285,0.7579611539840698,0.0483003668487072,0.5352980494499207,0.0,0.0,0.0,24.61287307739257,25.0,310.87451171875,-0.0,63.6512336730957,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98980712890625,0.8072265982627869,0.1443921476602554,0.1296564489603042,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.5642674565315247,0.050000000745058,0.048143845051527,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7262964248657227,0.1040090695023536,0.0731286257505416,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.5642674565315247,0.050000000745058,0.048143845051527,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781494140625,0.6738083362579346,0.0833318680524826,0.3775586783885956,286.9866943359375,288.04998779296875,286.8346862792969,283.814453125,287.7347717285156,297.1346740722656,287.0303955078125,1.0,0.1816886216402053,1.0,1.0,0.226027563214302,1.0,-0.8120064735412598,0.7388018369674683,0.0732045993208885,0.5155065655708313,0.0,0.0,0.0,24.43180274963379,25.0,380.6288757324219,-0.0,64.27399444580078,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98980712890625,0.8072265982627869,0.1443921476602554,0.1296564489603042,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.5642674565315247,0.050000000745058,0.048143845051527,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7262964248657227,0.1040090695023536,0.0731286257505416,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.5642674565315247,0.050000000745058,0.048143845051527,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781494140625,0.6738083362579346,0.0833318680524826,0.3775586783885956,286.9866943359375,288.04998779296875,286.8346862792969,283.814453125,287.7347717285156,297.1346740722656,287.0303955078125,1.0,0.1816886216402053,1.0,1.0,0.226027563214302,1.0,-0.8120064735412598,0.7388018369674683,0.0732045993208885,0.5155065655708313,0.0,0.0,0.0,24.43180274963379,25.0,380.6288757324219,-0.0,64.27399444580078,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30340576171875,0.8167519569396973,0.1485029757022857,0.1332093626260757,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679748535156,0.5663022398948669,0.050000000745058,0.0481310039758682,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958679199219,0.7306760549545288,0.1051946282386779,0.0738983005285263,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679748535156,0.5663022398948669,0.050000000745058,0.0481310039758682,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893371582031,0.6773276329040527,0.0838875323534011,0.3797199130058288,287.2994384765625,288.1499938964844,286.9121398925781,283.828369140625,288.1577453613281,297.1418762207031,287.35009765625,1.0,0.1820798516273498,1.0,1.0,0.2686574459075928,1.0,-0.819756805896759,0.717559278011322,0.1021974831819534,0.4932548999786377,0.0,0.0,0.0,24.19416236877441,25.0,445.9281005859375,-0.0,65.13426971435547,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
