time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035520,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30340576171875,0.8167519569396973,0.1485029757022857,0.1332093626260757,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679748535156,0.5663022398948669,0.050000000745058,0.0481310039758682,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958679199219,0.7306760549545288,0.1051946282386779,0.0738983005285263,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679748535156,0.5663022398948669,0.050000000745058,0.0481310039758682,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893371582031,0.6773276329040527,0.0838875323534011,0.3797199130058288,287.2994384765625,288.1499938964844,286.9121398925781,283.828369140625,288.1577453613281,297.1418762207031,287.35009765625,1.0,0.1820798516273498,1.0,1.0,0.2686574459075928,1.0,-0.819756805896759,0.717559278011322,0.1021974831819534,0.4932548999786377,0.0,0.0,0.0,24.19416236877441,25.0,445.9281005859375,-0.0,65.13426971435547,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.668701171875,0.8273084163665771,0.1531346589326858,0.1372355073690414,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266174316406,0.5688518285751343,0.050000000745058,0.0481152534484863,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6596374511719,0.7361739277839661,0.1066701337695121,0.0748643800616264,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266174316406,0.5688518285751343,0.050000000745058,0.0481152534484863,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65191650390625,0.68211430311203,0.0846957638859748,0.3829742968082428,287.6637268066406,288.25,286.9896850585937,283.8419494628906,288.6557922363281,297.1556396484375,287.72265625,1.0,0.1826127469539642,1.0,1.0,0.3112873136997223,1.0,-0.8296158313751221,0.690871000289917,0.1387448012828827,0.4651498198509216,0.0,0.0,0.0,23.90596580505371,25.0,520.0844116210938,-0.0,66.26384735107422,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.668701171875,0.8273084163665771,0.1531346589326858,0.1372355073690414,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266174316406,0.5688518285751343,0.050000000745058,0.0481152534484863,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6596374511719,0.7361739277839661,0.1066701337695121,0.0748643800616264,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266174316406,0.5688518285751343,0.050000000745058,0.0481152534484863,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65191650390625,0.68211430311203,0.0846957638859748,0.3829742968082428,287.6637268066406,288.25,286.9896850585937,283.8419494628906,288.6557922363281,297.1556396484375,287.72265625,1.0,0.1826127469539642,1.0,1.0,0.3112873136997223,1.0,-0.8296158313751221,0.690871000289917,0.1387448012828827,0.4651498198509216,0.0,0.0,0.0,23.90596580505371,25.0,520.0844116210938,-0.0,66.26384735107422,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8751220703125,0.8330771923065186,0.1556460559368133,0.1394197046756744,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8291320800781,0.5703336000442505,0.050000000745058,0.0481062643229961,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651733398437,0.7393949627876282,0.1075285077095031,0.0754275992512703,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8291320800781,0.5703336000442505,0.050000000745058,0.0481062643229961,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8567810058594,0.6850265264511108,0.0852046683430671,0.385049819946289,287.8695678710937,288.25,287.02850341796875,283.8486633300781,288.9325866699219,297.1671447753906,287.93292236328125,1.0,0.1829397082328796,1.0,1.0,0.3326022624969482,1.0,-0.8353822827339172,0.6755502820014954,0.1598320007324218,0.4489490091800689,0.0,0.0,0.0,23.743009567260746,25.0,561.923583984375,-0.0,66.94084930419922,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.09307861328125,0.839298665523529,0.1582930535078048,0.1417225450277328,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0448608398437,0.5720031261444092,0.050000000745058,0.0480962768197059,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0827941894531,0.7430112957954407,0.1084729954600334,0.0760486647486686,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0448608398437,0.5720031261444092,0.050000000745058,0.0480962768197059,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0740966796875,0.6883536577224731,0.0857879146933555,0.3874457776546478,288.08721923828125,288.3500061035156,287.0673522949219,283.85528564453125,289.0993957519531,297.17926025390625,288.1492919921875,1.0,0.1833116859197616,1.0,1.0,0.3410456478595733,1.0,-0.841742753982544,0.6712796688079834,0.1704630553722381,0.4436239302158355,0.0,0.0,0.0,23.563535690307617,25.0,573.8751831054688,-0.0,67.70032501220703,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.478759765625,0.8529317378997803,0.163859412074089,0.1466242372989654,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.5757201910018921,0.050000000745058,0.0480745546519756,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.469970703125,0.7512309551239014,0.1105463281273841,0.0774420946836471,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.5757201910018921,0.050000000745058,0.0480745546519756,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4626770019531,0.6959927082061768,0.0871276259422302,0.3931138515472412,288.4736022949219,288.45001220703125,287.14508056640625,283.86846923828125,289.37939453125,297.2050170898437,288.52569580078125,1.0,0.1842003911733627,1.0,1.0,0.3579324781894684,1.0,-0.8560483455657959,0.664577841758728,0.1914704889059066,0.4344542324542999,0.0,0.0,0.0,23.17949104309082,25.0,529.1732177734375,-0.0,69.46637725830078,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.478759765625,0.8529317378997803,0.163859412074089,0.1466242372989654,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.5757201910018921,0.050000000745058,0.0480745546519756,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.469970703125,0.7512309551239014,0.1105463281273841,0.0774420946836471,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.5757201910018921,0.050000000745058,0.0480745546519756,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4626770019531,0.6959927082061768,0.0871276259422302,0.3931138515472412,288.4736022949219,288.45001220703125,287.14508056640625,283.86846923828125,289.37939453125,297.2050170898437,288.52569580078125,1.0,0.1842003911733627,1.0,1.0,0.3579324781894684,1.0,-0.8560483455657959,0.664577841758728,0.1914704889059066,0.4344542324542999,0.0,0.0,0.0,23.17949104309082,25.0,529.1732177734375,-0.0,69.46637725830078,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8331298828125,0.867577850818634,0.1696487218141555,0.1517490297555923,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7930908203125,0.5796229243278503,0.050000000745058,0.0480524599552154,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.760238766670227,0.1127665340900421,0.078952856361866,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7930908203125,0.5796229243278503,0.050000000745058,0.0480524599552154,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81768798828125,0.7043130993843079,0.0886196494102478,0.3995457291603088,288.8280029296875,288.54998779296875,287.22283935546875,283.88153076171875,289.6646423339844,297.2313232421875,288.8768920898437,1.0,0.1852745115756988,1.0,1.0,0.374819278717041,1.0,-0.8716784715652466,0.6576621532440186,0.214016318321228,0.4247679710388183,0.0,0.0,0.0,22.803022384643555,25.0,493.9464721679688,-0.0,71.5067138671875,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8331298828125,0.867577850818634,0.1696487218141555,0.1517490297555923,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7930908203125,0.5796229243278503,0.050000000745058,0.0480524599552154,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.760238766670227,0.1127665340900421,0.078952856361866,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7930908203125,0.5796229243278503,0.050000000745058,0.0480524599552154,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81768798828125,0.7043130993843079,0.0886196494102478,0.3995457291603088,288.8280029296875,288.54998779296875,287.22283935546875,283.88153076171875,289.6646423339844,297.2313232421875,288.8768920898437,1.0,0.1852745115756988,1.0,1.0,0.374819278717041,1.0,-0.8716784715652466,0.6576621532440186,0.214016318321228,0.4247679710388183,0.0,0.0,0.0,22.803022384643555,25.0,493.9464721679688,-0.0,71.5067138671875,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1209411621094,0.8830665946006775,0.1755917072296142,0.1570426672697067,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0945739746094,0.5836756825447083,0.050000000745058,0.0480302348732948,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11578369140625,0.7699052691459656,0.1150768399238586,0.0805425941944122,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0945739746094,0.5836756825447083,0.050000000745058,0.0480302348732948,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.11151123046875,0.7129706740379333,0.0902117267251014,0.406511515378952,289.1177978515625,288.6499938964844,287.3006286621094,283.89459228515625,289.6366577148437,297.2575378417969,289.14520263671875,1.0,0.1865240782499313,1.0,1.0,0.3639195263385772,1.0,-0.8882465362548828,0.6804352402687073,0.2078112661838531,0.4444349408149719,0.0,0.0,0.0,22.44139671325684,25.0,359.30841064453125,-0.0,73.79596710205078,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1209411621094,0.8830665946006775,0.1755917072296142,0.1570426672697067,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0945739746094,0.5836756825447083,0.050000000745058,0.0480302348732948,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11578369140625,0.7699052691459656,0.1150768399238586,0.0805425941944122,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0945739746094,0.5836756825447083,0.050000000745058,0.0480302348732948,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.11151123046875,0.7129706740379333,0.0902117267251014,0.406511515378952,289.1177978515625,288.6499938964844,287.3006286621094,283.89459228515625,289.6366577148437,297.2575378417969,289.14520263671875,1.0,0.1865240782499313,1.0,1.0,0.3639195263385772,1.0,-0.8882465362548828,0.6804352402687073,0.2078112661838531,0.4444349408149719,0.0,0.0,0.0,22.44139671325684,25.0,359.30841064453125,-0.0,73.79596710205078,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27734375,0.8978827595710754,0.1813374608755111,0.1622401624917984,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2619934082031,0.5872495770454407,0.050000000745058,0.0480112023651599,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2742919921875,0.7790614366531372,0.1172577515244484,0.0820843055844307,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2619934082031,0.5872495770454407,0.050000000745058,0.0480112023651599,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2718200683594,0.720536470413208,0.0917326658964157,0.4133797585964203,289.27545166015625,288.75,287.3783874511719,283.9076843261719,289.57781982421875,297.2809753417969,289.2914733886719,1.0,0.1879138648509979,1.0,1.0,0.3530197739601135,1.0,-0.9045330286026,0.7041893601417542,0.2003436684608459,0.4651402533054352,0.0,0.0,0.0,22.16049194335937,25.0,220.2939300537109,-0.0,76.22311401367188,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27734375,0.8978827595710754,0.1813374608755111,0.1622401624917984,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2619934082031,0.5872495770454407,0.050000000745058,0.0480112023651599,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2742919921875,0.7790614366531372,0.1172577515244484,0.0820843055844307,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2619934082031,0.5872495770454407,0.050000000745058,0.0480112023651599,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2718200683594,0.720536470413208,0.0917326658964157,0.4133797585964203,289.27545166015625,288.75,287.3783874511719,283.9076843261719,289.57781982421875,297.2809753417969,289.2914733886719,1.0,0.1879138648509979,1.0,1.0,0.3530197739601135,1.0,-0.9045330286026,0.7041893601417542,0.2003436684608459,0.4651402533054352,0.0,0.0,0.0,22.16049194335937,25.0,220.2939300537109,-0.0,76.22311401367188,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287658691406,0.9047155380249025,0.1841092109680175,0.1647497713565826,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.317138671875,0.5887288451194763,0.050000000745058,0.04800346493721,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3264465332031,0.7831618189811707,0.1182719022035598,0.0828057825565338,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.317138671875,0.5887288451194763,0.050000000745058,0.04800346493721,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246154785156,0.7237865328788757,0.0924381613731384,0.4165996313095093,289.3273010253906,288.75,287.4172668457031,283.9142761230469,289.5494079589844,297.2914733886719,289.339111328125,1.0,0.1886433213949203,1.0,1.0,0.3475699126720428,1.0,-0.9122570157051086,0.715817391872406,0.1964396387338638,0.4753391742706299,0.0,0.0,0.0,22.06138801574707,25.0,166.64617919921875,-0.0,77.45055389404297,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3631591796875,0.9115110039711,0.1868154853582382,0.1672015637159347,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3559265136719,0.5900210738182068,0.050000000745058,0.0479967705905437,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.36187744140625,0.7869381904602051,0.1192326843738555,0.0834914520382881,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3559265136719,0.5900210738182068,0.050000000745058,0.0479967705905437,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3607788085937,0.7267271876335144,0.0931014344096183,0.419644147157669,289.3623352050781,288.8500061035156,287.4561462402344,283.9209289550781,289.4591064453125,297.3012084960937,289.3676452636719,1.0,0.1893878132104873,1.0,1.0,0.3355019986629486,1.0,-0.9196609258651732,0.7339587211608887,0.1857021749019622,0.4920979142189026,0.0,0.0,0.0,21.98677062988281,25.0,105.10565185546876,-0.0,78.6773681640625,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.92415189743042,0.1919353753328323,0.1718785911798477,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545837402344,0.5918729901313782,0.050000000745058,0.0479872673749923,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7931860089302063,0.1209359839558601,0.0847284495830535,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545837402344,0.5918729901313782,0.050000000745058,0.0479872673749923,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.7314763069152832,0.0942512899637222,0.4250428080558777,289.350341796875,288.95001220703125,287.5338439941406,283.93438720703125,289.2623291015625,297.3179931640625,289.343505859375,1.0,0.1908933669328689,1.0,1.0,0.3113662004470825,1.0,-0.9332165718078612,0.7696095108985901,0.1636070311069488,0.5252726078033447,0.0,0.0,0.0,21.9231014251709,25.0,-20.944719314575195,-0.0,81.08100891113281,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.92415189743042,0.1919353753328323,0.1718785911798477,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545837402344,0.5918729901313782,0.050000000745058,0.0479872673749923,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7931860089302063,0.1209359839558601,0.0847284495830535,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545837402344,0.5918729901313782,0.050000000745058,0.0479872673749923,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.7314763069152832,0.0942512899637222,0.4250428080558777,289.350341796875,288.95001220703125,287.5338439941406,283.93438720703125,289.2623291015625,297.3179931640625,289.343505859375,1.0,0.1908933669328689,1.0,1.0,0.3113662004470825,1.0,-0.9332165718078612,0.7696095108985901,0.1636070311069488,0.5252726078033447,0.0,0.0,0.0,21.9231014251709,25.0,-20.944719314575195,-0.0,81.08100891113281,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2761535644531,0.9343266487121582,0.1966328918933868,0.1761804968118667,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28662109375,0.5926290154457092,0.050000000745058,0.0479833856225013,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2784118652344,0.7973810434341431,0.1223177388310432,0.0857472196221351,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28662109375,0.5926290154457092,0.050000000745058,0.0479833856225013,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2801208496094,0.7344894409179688,0.0951286852359771,0.4292764365673065,289.27764892578125,289.04998779296875,287.6114501953125,283.9481811523437,289.0868835449219,297.3311767578125,289.2657165527344,1.0,0.1923707872629165,1.0,1.0,0.2872304022312164,1.0,-0.9446752071380616,0.8023841977119446,0.1422910392284393,0.5560648441314697,0.0,0.0,0.0,21.97868537902832,25.0,-100.2887191772461,-0.0,83.33413696289062,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2761535644531,0.9343266487121582,0.1966328918933868,0.1761804968118667,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28662109375,0.5926290154457092,0.050000000745058,0.0479833856225013,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2784118652344,0.7973810434341431,0.1223177388310432,0.0857472196221351,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28662109375,0.5926290154457092,0.050000000745058,0.0479833856225013,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2801208496094,0.7344894409179688,0.0951286852359771,0.4292764365673065,289.27764892578125,289.04998779296875,287.6114501953125,283.9481811523437,289.0868835449219,297.3311767578125,289.2657165527344,1.0,0.1923707872629165,1.0,1.0,0.2872304022312164,1.0,-0.9446752071380616,0.8023841977119446,0.1422910392284393,0.5560648441314697,0.0,0.0,0.0,21.97868537902832,25.0,-100.2887191772461,-0.0,83.33413696289062,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19146728515625,0.942154347896576,0.2010181248188018,0.1801725327968597,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.5924766659736633,0.050000000745058,0.0479840897023677,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932373046875,0.799808919429779,0.1234348937869072,0.086569994688034,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.5924766659736633,0.050000000745058,0.0479840897023677,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1946105957031,0.7359723448753357,0.0957624167203903,0.4323824942111969,289.192626953125,289.1499938964844,287.68896484375,283.9623413085937,289.0309143066406,297.342041015625,289.1839904785156,1.0,0.1937751024961471,1.0,1.0,0.2747708857059479,1.0,-0.9541844725608826,0.8219335079193115,0.1322509497404098,0.5741310715675354,0.0,0.0,0.0,22.126205444335938,25.0,-107.81216430664062,-0.0,85.3987808227539,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19146728515625,0.942154347896576,0.2010181248188018,0.1801725327968597,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.5924766659736633,0.050000000745058,0.0479840897023677,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932373046875,0.799808919429779,0.1234348937869072,0.086569994688034,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.5924766659736633,0.050000000745058,0.0479840897023677,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1946105957031,0.7359723448753357,0.0957624167203903,0.4323824942111969,289.192626953125,289.1499938964844,287.68896484375,283.9623413085937,289.0309143066406,297.342041015625,289.1839904785156,1.0,0.1937751024961471,1.0,1.0,0.2747708857059479,1.0,-0.9541844725608826,0.8219335079193115,0.1322509497404098,0.5741310715675354,0.0,0.0,0.0,22.126205444335938,25.0,-107.81216430664062,-0.0,85.3987808227539,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.9488071203231812,0.2052923589944839,0.1840227395296096,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361694335937,0.5919433832168579,0.050000000745058,0.0479867234826087,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1302795410156,0.801367998123169,0.1244112700223922,0.0872730314731597,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361694335937,0.5919433832168579,0.050000000745058,0.0479867234826087,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1314392089844,0.7366337180137634,0.0962391272187233,0.434683233499527,289.1297607421875,289.25,287.766357421875,283.9769897460937,288.9921264648437,297.3525085449219,289.12225341796875,1.0,0.1950870305299759,1.0,1.0,0.2623113393783569,1.0,-0.9624176025390624,0.8396999835968018,0.1227175965905189,0.5906962156295776,0.0,0.0,0.0,22.30770874023437,25.0,-93.0414581298828,-0.0,87.30279541015625,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.9488071203231812,0.2052923589944839,0.1840227395296096,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361694335937,0.5919433832168579,0.050000000745058,0.0479867234826087,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1302795410156,0.801367998123169,0.1244112700223922,0.0872730314731597,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361694335937,0.5919433832168579,0.050000000745058,0.0479867234826087,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1314392089844,0.7366337180137634,0.0962391272187233,0.434683233499527,289.1297607421875,289.25,287.766357421875,283.9769897460937,288.9921264648437,297.3525085449219,289.12225341796875,1.0,0.1950870305299759,1.0,1.0,0.2623113393783569,1.0,-0.9624176025390624,0.8396999835968018,0.1227175965905189,0.5906962156295776,0.0,0.0,0.0,22.30770874023437,25.0,-93.0414581298828,-0.0,87.30279541015625,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1004333496094,0.9519464373588562,0.2074117809534073,0.1859288215637207,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1073913574219,0.5916492938995361,0.050000000745058,0.0479881837964057,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10186767578125,0.8020310997962952,0.1248690038919448,0.0876001119613647,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1073913574219,0.5916492938995361,0.050000000745058,0.0479881837964057,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1029663085937,0.7368308305740356,0.096437856554985,0.4356361031532287,289.10137939453125,289.25,287.80499267578125,283.9845275878906,288.97540283203125,297.3578186035156,289.0944519042969,1.0,0.1957085877656936,1.0,1.0,0.2560815811157226,1.0,-0.9662452936172484,0.8481833338737488,0.1180619597434997,0.5986343622207642,0.0,0.0,0.0,22.398685455322266,25.0,-85.77420806884766,-0.0,88.20835876464844,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0772705078125,0.9549722671508788,0.2095272541046142,0.1878281384706497,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824279785156,0.5913373827934265,0.050000000745058,0.0479897372424602,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0782165527344,0.8026372194290161,0.1253151148557663,0.0879170820116996,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824279785156,0.5913373827934265,0.050000000745058,0.0479897372424602,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0789794921875,0.7369619607925415,0.0966192483901977,0.4364995062351227,289.077880859375,289.3500061035156,287.8435974121094,283.9922180175781,289.0165100097656,297.3632202148437,289.0743408203125,1.0,0.1963098645210266,1.0,1.0,0.2581661939620971,1.0,-0.9699455499649048,0.8499273061752319,0.1200182363390922,0.5998803377151489,0.0,0.0,0.0,22.489227294921875,25.0,-62.72305679321289,-0.0,89.09012603759766,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.083984375,0.9612104296684264,0.2138700932264328,0.1916825473308563,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809631347656,0.5909214615821838,0.050000000745058,0.0479918047785759,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.8041093349456787,0.1262426227331161,0.0885547921061515,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809631347656,0.5909214615821838,0.050000000745058,0.0479918047785759,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.08270263671875,0.7373814582824707,0.096982292830944,0.4381211400032043,289.0834655761719,289.45001220703125,287.920654296875,284.00811767578125,289.1244201660156,297.3753356933594,289.0872802734375,1.0,0.1974573284387588,1.0,1.0,0.2623353898525238,1.0,-0.9772883653640748,0.8523647785186768,0.1249236017465591,0.6012861132621765,0.0,0.0,0.0,22.6425724029541,25.0,6.640542030334473,-0.0,90.81238555908205,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.083984375,0.9612104296684264,0.2138700932264328,0.1916825473308563,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809631347656,0.5909214615821838,0.050000000745058,0.0479918047785759,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.8041093349456787,0.1262426227331161,0.0885547921061515,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809631347656,0.5909214615821838,0.050000000745058,0.0479918047785759,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.08270263671875,0.7373814582824707,0.096982292830944,0.4381211400032043,289.0834655761719,289.45001220703125,287.920654296875,284.00811767578125,289.1244201660156,297.3753356933594,289.0872802734375,1.0,0.1974573284387588,1.0,1.0,0.2623353898525238,1.0,-0.9772883653640748,0.8523647785186768,0.1249236017465591,0.6012861132621765,0.0,0.0,0.0,22.6425724029541,25.0,6.640542030334473,-0.0,90.81238555908205,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275329589844,0.9682082533836364,0.2184408009052276,0.1957271099090576,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1210327148437,0.591046929359436,0.050000000745058,0.0479911155998706,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260681152344,0.8064427971839905,0.1272823065519333,0.0892592221498489,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1210327148437,0.591046929359436,0.050000000745058,0.0479911155998706,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1250305175781,0.738460123538971,0.0974060371518135,0.4399383962154388,289.12652587890625,289.54998779296875,287.9975280761719,284.0247802734375,289.2327575683594,297.38983154296875,289.1335144042969,1.0,0.1985604166984558,1.0,1.0,0.2665046155452728,1.0,-0.985167682170868,0.8551056981086731,0.130061998963356,0.6027722954750061,0.0,0.0,0.0,22.73201370239257,25.0,55.87151718139648,-0.0,92.55889129638672,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275329589844,0.9682082533836364,0.2184408009052276,0.1957271099090576,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1210327148437,0.591046929359436,0.050000000745058,0.0479911155998706,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260681152344,0.8064427971839905,0.1272823065519333,0.0892592221498489,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1210327148437,0.591046929359436,0.050000000745058,0.0479911155998706,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1250305175781,0.738460123538971,0.0974060371518135,0.4399383962154388,289.12652587890625,289.54998779296875,287.9975280761719,284.0247802734375,289.2327575683594,297.38983154296875,289.1335144042969,1.0,0.1985604166984558,1.0,1.0,0.2665046155452728,1.0,-0.985167682170868,0.8551056981086731,0.130061998963356,0.6027722954750061,0.0,0.0,0.0,22.73201370239257,25.0,55.87151718139648,-0.0,92.55889129638672,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2102355957031,0.975748598575592,0.2232425957918167,0.199967011809349,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.5916731357574463,0.050000000745058,0.0479878894984722,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2071533203125,0.8095793724060059,0.1284512728452682,0.0900467634201049,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.5916731357574463,0.050000000745058,0.0479878894984722,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2049560546875,0.7402377128601074,0.0979166477918624,0.4420962333679199,289.2080993652344,289.6499938964844,288.0741882324219,284.04229736328125,289.43182373046875,297.4064636230469,289.22265625,1.0,0.1996491402387619,1.0,1.0,0.2817147672176361,1.0,-0.9937838315963744,0.8481050729751587,0.1456787288188934,0.5942686796188354,0.0,0.0,0.0,22.763246536254883,25.0,123.49945831298828,-0.0,94.37686920166016,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2102355957031,0.975748598575592,0.2232425957918167,0.199967011809349,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.5916731357574463,0.050000000745058,0.0479878894984722,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2071533203125,0.8095793724060059,0.1284512728452682,0.0900467634201049,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.5916731357574463,0.050000000745058,0.0479878894984722,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2049560546875,0.7402377128601074,0.0979166477918624,0.4420962333679199,289.2080993652344,289.6499938964844,288.0741882324219,284.04229736328125,289.43182373046875,297.4064636230469,289.22265625,1.0,0.1996491402387619,1.0,1.0,0.2817147672176361,1.0,-0.9937838315963744,0.8481050729751587,0.1456787288188934,0.5942686796188354,0.0,0.0,0.0,22.763246536254883,25.0,123.49945831298828,-0.0,94.37686920166016,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3464660644531,0.984022617340088,0.2284001111984253,0.2044968158006668,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32763671875,0.5929945707321167,0.050000000745058,0.0479811765253543,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3423156738281,0.8138255476951599,0.1298230141401291,0.0909612029790878,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32763671875,0.5929945707321167,0.050000000745058,0.0479811765253543,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3393249511719,0.7430602312088013,0.0985759571194648,0.4448375701904297,289.3435974121094,289.75,288.15057373046875,284.0607604980469,289.6473999023437,297.4261779785156,289.36236572265625,1.0,0.2007590681314468,1.0,1.0,0.296924889087677,1.0,-1.003592014312744,0.8405004739761353,0.1630914956331253,0.584738552570343,0.0,0.0,0.0,22.71957015991211,25.0,185.0513458251953,-0.0,96.34293365478516,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3464660644531,0.984022617340088,0.2284001111984253,0.2044968158006668,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32763671875,0.5929945707321167,0.050000000745058,0.0479811765253543,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3423156738281,0.8138255476951599,0.1298230141401291,0.0909612029790878,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32763671875,0.5929945707321167,0.050000000745058,0.0479811765253543,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3393249511719,0.7430602312088013,0.0985759571194648,0.4448375701904297,289.3435974121094,289.75,288.15057373046875,284.0607604980469,289.6473999023437,297.4261779785156,289.36236572265625,1.0,0.2007590681314468,1.0,1.0,0.296924889087677,1.0,-1.003592014312744,0.8405004739761353,0.1630914956331253,0.584738552570343,0.0,0.0,0.0,22.71957015991211,25.0,185.0513458251953,-0.0,96.34293365478516,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266052246094,0.988381564617157,0.2311158180236816,0.2068843990564346,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.40582275390625,0.5939344763755798,0.050000000745058,0.0479764528572559,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42205810546875,0.816396951675415,0.1305910348892212,0.0914745405316352,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.40582275390625,0.5939344763755798,0.050000000745058,0.0479764528572559,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41876220703125,0.7449221014976501,0.0989692509174346,0.4464814960956573,289.4234313964844,289.75,288.18865966796875,284.0704040527344,289.75799560546875,297.4371337890625,289.44384765625,1.0,0.2013338506221771,1.0,1.0,0.3045299649238586,1.0,-1.0090352296829224,0.8366596698760986,0.1723756045103073,0.5797500014305115,0.0,0.0,0.0,22.66926956176757,25.0,209.2373809814453,-0.0,97.40303802490234,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
