time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037560,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51275634765625,0.9928155541419984,0.2339187562465667,0.2093507200479507,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.490478515625,0.5950517058372498,0.050000000745058,0.0479708798229694,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5079345703125,0.819254457950592,0.1314127296209335,0.0920251607894897,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.490478515625,0.5950517058372498,0.050000000745058,0.0479708798229694,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5044250488281,0.7470876574516296,0.0994056090712547,0.4483145177364349,289.5093688964844,289.8500061035156,288.2267150878906,284.0802917480469,289.8612670898437,297.44879150390625,289.5307006835937,1.0,0.2019273340702057,1.0,1.0,0.3110411167144775,1.0,-1.014842867851257,0.833935558795929,0.1809072494506836,0.5757488012313843,0.0,0.0,0.0,22.60201835632324,25.0,227.21041870117188,-0.0,98.5215835571289,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6933288574219,0.995090663433075,0.2399866580963134,0.211059033870697,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.66961669921875,0.595250129699707,0.050000000745058,0.0479698441922664,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883544921875,0.8228475451469421,0.1331968307495117,0.0932375192642211,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.66961669921875,0.595250129699707,0.050000000745058,0.0479698441922664,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846008300781,0.749559223651886,0.1003956198692321,0.4525748491287231,289.6898193359375,289.95001220703125,288.3025207519531,284.1010131835937,290.0660705566406,297.47589111328125,289.7121276855469,1.0,0.2030783742666244,1.0,1.0,0.3240634202957153,1.0,-1.0232254266738892,0.825487494468689,0.1977379620075225,0.5655406713485718,0.0,0.0,0.0,22.68352127075196,25.0,249.8808135986328,-0.0,100.48541259765624,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6933288574219,0.995090663433075,0.2399866580963134,0.211059033870697,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.66961669921875,0.595250129699707,0.050000000745058,0.0479698441922664,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883544921875,0.8228475451469421,0.1331968307495117,0.0932375192642211,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.66961669921875,0.595250129699707,0.050000000745058,0.0479698441922664,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846008300781,0.749559223651886,0.1003956198692321,0.4525748491287231,289.6898193359375,289.95001220703125,288.3025207519531,284.1010131835937,290.0660705566406,297.47589111328125,289.7121276855469,1.0,0.2030783742666244,1.0,1.0,0.3240634202957153,1.0,-1.0232254266738892,0.825487494468689,0.1977379620075225,0.5655406713485718,0.0,0.0,0.0,22.68352127075196,25.0,249.8808135986328,-0.0,100.48541259765624,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831787109375,0.9906185865402222,0.2473039031028747,0.208592876791954,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583374023437,0.5939791798591614,0.050000000745058,0.0479761101305484,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.878173828125,0.8250213265419006,0.1351488679647445,0.0945748016238212,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583374023437,0.5939791798591614,0.050000000745058,0.0479761101305484,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.874267578125,0.7508057951927185,0.1015417873859405,0.4575578272342682,289.87957763671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2750244140625,297.5170288085937,289.9029541015625,1.0,0.204076886177063,1.0,1.0,0.3370856940746307,1.0,-1.0283833742141724,0.8138794898986816,0.2145038694143295,0.5528431534767151,0.0,0.0,0.0,22.90704345703125,25.0,265.1908569335937,-0.0,101.94145965576172,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831787109375,0.9906185865402222,0.2473039031028747,0.208592876791954,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583374023437,0.5939791798591614,0.050000000745058,0.0479761101305484,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.878173828125,0.8250213265419006,0.1351488679647445,0.0945748016238212,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583374023437,0.5939791798591614,0.050000000745058,0.0479761101305484,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.874267578125,0.7508057951927185,0.1015417873859405,0.4575578272342682,289.87957763671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2750244140625,297.5170288085937,289.9029541015625,1.0,0.204076886177063,1.0,1.0,0.3370856940746307,1.0,-1.0283833742141724,0.8138794898986816,0.2145038694143295,0.5528431534767151,0.0,0.0,0.0,22.90704345703125,25.0,265.1908569335937,-0.0,101.94145965576172,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0684509277344,0.9904181361198424,0.2551953196525574,0.2080395966768264,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0459289550781,0.5943964719772339,0.050000000745058,0.0479739941656589,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0641784667969,0.8294005990028381,0.1372537761926651,0.0960185006260871,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0459289550781,0.5943964719772339,0.050000000745058,0.0479739941656589,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.7542489171028137,0.102841205894947,0.4632174670696258,290.0653686523437,290.1499938964844,288.4532165527344,284.1463317871094,290.41925048828125,297.563720703125,290.0855407714844,1.0,0.2050738036632537,1.0,1.0,0.3431218266487121,1.0,-1.0359584093093872,0.8118253350257874,0.224133089184761,0.5489437580108643,0.0,0.0,0.0,22.948888778686523,25.0,251.2787170410156,-0.0,103.71063995361328,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0684509277344,0.9904181361198424,0.2551953196525574,0.2080395966768264,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0459289550781,0.5943964719772339,0.050000000745058,0.0479739941656589,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0641784667969,0.8294005990028381,0.1372537761926651,0.0960185006260871,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0459289550781,0.5943964719772339,0.050000000745058,0.0479739941656589,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.7542489171028137,0.102841205894947,0.4632174670696258,290.0653686523437,290.1499938964844,288.4532165527344,284.1463317871094,290.41925048828125,297.563720703125,290.0855407714844,1.0,0.2050738036632537,1.0,1.0,0.3431218266487121,1.0,-1.0359584093093872,0.8118253350257874,0.224133089184761,0.5489437580108643,0.0,0.0,0.0,22.948888778686523,25.0,251.2787170410156,-0.0,103.71063995361328,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2326354980469,0.9900572299957277,0.2634305953979492,0.2070592641830444,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119445800781,0.5951350927352905,0.050000000745058,0.0479702912271022,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2288513183594,0.8343231678009033,0.1394468545913696,0.0975342169404029,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119445800781,0.5951350927352905,0.050000000745058,0.0479702912271022,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2256164550781,0.7583329677581787,0.1042417660355568,0.4693821370601654,290.2298583984375,290.25,288.52801513671875,284.1711730957031,290.55682373046875,297.609619140625,290.2487487792969,1.0,0.2060706317424774,1.0,1.0,0.3491579890251159,1.0,-1.043991208076477,0.8101930022239685,0.2337982207536697,0.5452285408973694,0.0,0.0,0.0,22.955060958862305,28.0,231.9386444091797,-0.0,105.51285552978516,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2326354980469,0.9900572299957277,0.2634305953979492,0.2070592641830444,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119445800781,0.5951350927352905,0.050000000745058,0.0479702912271022,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2288513183594,0.8343231678009033,0.1394468545913696,0.0975342169404029,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119445800781,0.5951350927352905,0.050000000745058,0.0479702912271022,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2256164550781,0.7583329677581787,0.1042417660355568,0.4693821370601654,290.2298583984375,290.25,288.52801513671875,284.1711730957031,290.55682373046875,297.609619140625,290.2487487792969,1.0,0.2060706317424774,1.0,1.0,0.3491579890251159,1.0,-1.043991208076477,0.8101930022239685,0.2337982207536697,0.5452285408973694,0.0,0.0,0.0,22.955060958862305,28.0,231.9386444091797,-0.0,105.51285552978516,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114318847656,0.9903161525726318,0.2676099836826324,0.2077602744102478,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.291259765625,0.5946068167686462,0.050000000745058,0.0479728728532791,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30780029296875,0.835773229598999,0.1405688226222992,0.0983133539557457,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.291259765625,0.5946068167686462,0.050000000745058,0.0479728728532791,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3046875,0.7594611644744873,0.1049814373254776,0.4726456105709076,290.3087463378906,290.25,288.5652770996094,284.1841735839844,290.6238708496094,297.6227111816406,290.3270263671875,1.0,0.2070805728435516,1.0,1.0,0.3521760404109955,1.0,-1.0496894121170044,0.8105260729789734,0.2391633689403534,0.5440410375595093,0.0,0.0,0.0,23.09125518798828,28.0,224.1516571044922,-0.0,107.04169464111328,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856506347656,0.9908909201622008,0.2717212736606598,0.2093543112277984,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.5934035181999207,0.050000000745058,0.0479788221418857,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3824157714844,0.8364479541778564,0.1417050212621688,0.0991060435771942,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.5934035181999207,0.050000000745058,0.0479788221418857,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796081542969,0.7598905563354492,0.1057455167174339,0.4760468304157257,290.3832702636719,290.3500061035156,288.6024475097656,284.1976013183594,290.6513061523437,297.63360595703125,290.39892578125,1.0,0.2083753496408462,1.0,1.0,0.3508214056491852,1.0,-1.0566498041152954,0.8169365525245667,0.2397132664918899,0.5485953688621521,0.0,0.0,0.0,23.330360412597656,31.0,205.6225128173828,-0.0,109.0627670288086,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775695800781,0.992347776889801,0.2782337367534637,0.2136616110801696,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645080566406,0.5901356339454651,0.050000000745058,0.0479952618479728,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.475341796875,0.8360540866851807,0.1435744166374206,0.1004266813397407,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645080566406,0.5901356339454651,0.050000000745058,0.0479952618479728,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.473388671875,0.75922691822052,0.1070209592580795,0.4818342626094818,290.47589111328125,290.3500061035156,288.6635437011719,284.2206726074219,290.6815795898437,297.6410522460937,290.4869689941406,1.0,0.2111079394817352,1.0,1.0,0.3485857844352722,1.0,-1.070389747619629,0.8297537565231323,0.2406360507011413,0.5578124523162842,0.0,0.0,0.0,23.924116134643555,31.0,161.4455108642578,-0.0,113.3422393798828,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4939270019531,0.992720663547516,0.2795591950416565,0.2148347944021225,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814453125,0.5892412066459656,0.050000000745058,0.0479998365044593,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917907714844,0.8357265591621399,0.1439655423164367,0.1007050573825836,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814453125,0.5892412066459656,0.050000000745058,0.0479998365044593,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.7588609457015991,0.1072890311479568,0.4830654263496399,290.4923400878906,290.45001220703125,288.67645263671875,284.2257385253906,290.68798828125,297.6417236328125,290.5029602050781,1.0,0.2117764353752136,1.0,1.0,0.3481121361255646,1.0,-1.0736205577850342,0.8327047228813171,0.240915909409523,0.5599318742752075,0.0,0.0,0.0,24.082162857055664,34.0,153.60104370117188,-0.0,114.39615631103516,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5632019042969,0.9946238994598388,0.2855656147003174,0.2214036583900451,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528564453125,0.584194540977478,0.050000000745058,0.0480262264609336,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5614013671875,0.833182156085968,0.1457851380109787,0.1020044907927513,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528564453125,0.584194540977478,0.050000000745058,0.0480262264609336,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55987548828125,0.7561989426612854,0.1085327938199043,0.4888197183609009,290.5618591308594,290.45001220703125,288.7371826171875,284.25030517578125,290.71807861328125,297.64117431640625,290.570556640625,1.0,0.2152855396270752,1.0,1.0,0.3458765149116516,1.0,-1.0900335311889648,0.847490131855011,0.2425433844327926,0.5705905556678772,0.0,0.0,0.0,24.96868896484375,34.0,122.98885345458984,-0.0,119.9914321899414,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57623291015625,0.9950433373451232,0.2867814898490906,0.223013773560524,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56622314453125,0.5829468369483948,0.050000000745058,0.0480329133570194,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.574462890625,0.8324296474456787,0.14616459608078,0.1022763773798942,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.56622314453125,0.5829468369483948,0.050000000745058,0.0480329133570194,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.572998046875,0.7554341554641724,0.1087904870510101,0.4900208115577698,290.5749206542969,290.3500061035156,288.75,284.25567626953125,290.72442626953125,297.64031982421875,290.583251953125,1.0,0.2161051481962204,1.0,1.0,0.3454028367996216,1.0,-1.0937504768371582,0.8507989048957825,0.2429515719413757,0.5729888677597046,0.0,0.0,0.0,25.188270568847656,37.0,117.784912109375,-0.0,121.31423950195312,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361999511719,0.9971952438354492,0.2937819063663482,0.2327505648136139,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.5753018856048584,0.050000000745058,0.0480753816664218,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6351013183594,0.8278692364692688,0.1486437171697616,0.1039554327726364,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.5753018856048584,0.050000000745058,0.0480753816664218,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341552734375,0.7509605288505554,0.1105849295854568,0.4977132976055145,290.6353759765625,290.25,288.8233337402344,284.2872009277344,290.7321472167969,297.63507080078125,290.6405029296875,1.0,0.2212007045745849,1.0,1.0,0.3395750224590301,1.0,-1.1167861223220823,0.8750060200691223,0.241780087351799,0.5917523503303528,0.0,0.0,0.0,26.583335876464844,40.0,82.25013732910156,-0.0,129.75804138183594,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361999511719,0.9971952438354492,0.2937819063663482,0.2327505648136139,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.5753018856048584,0.050000000745058,0.0480753816664218,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6351013183594,0.8278692364692688,0.1486437171697616,0.1039554327726364,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.5753018856048584,0.050000000745058,0.0480753816664218,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341552734375,0.7509605288505554,0.1105849295854568,0.4977132976055145,290.6353759765625,290.25,288.8233337402344,284.2872009277344,290.7321472167969,297.63507080078125,290.6405029296875,1.0,0.2212007045745849,1.0,1.0,0.3395750224590301,1.0,-1.1167861223220823,0.8750060200691223,0.241780087351799,0.5917523503303528,0.0,0.0,0.0,26.583335876464844,40.0,82.25013732910156,-0.0,129.75804138183594,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748046875,0.9987404942512512,0.300897866487503,0.2427959144115448,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.670166015625,0.5672193765640259,0.050000000745058,0.0481233745813369,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67401123046875,0.8235968947410583,0.1515699177980423,0.1059653460979461,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.670166015625,0.5672193765640259,0.050000000745058,0.0481233745813369,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6733703613281,0.7471691370010376,0.1128850653767585,0.5077433586120605,290.6741943359375,290.1499938964844,288.89666748046875,284.32000732421875,290.74090576171875,297.6305847167969,290.6778564453125,1.0,0.2269870489835739,1.0,1.0,0.3337472081184387,1.0,-1.1434096097946167,0.9020870923995972,0.2413225024938583,0.612886369228363,0.0,0.0,0.0,28.18232536315918,43.0,56.5359992980957,-0.0,139.87928771972656,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748046875,0.9987404942512512,0.300897866487503,0.2427959144115448,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.670166015625,0.5672193765640259,0.050000000745058,0.0481233745813369,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67401123046875,0.8235968947410583,0.1515699177980423,0.1059653460979461,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.670166015625,0.5672193765640259,0.050000000745058,0.0481233745813369,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6733703613281,0.7471691370010376,0.1128850653767585,0.5077433586120605,290.6741943359375,290.1499938964844,288.89666748046875,284.32000732421875,290.74090576171875,297.6305847167969,290.6778564453125,1.0,0.2269870489835739,1.0,1.0,0.3337472081184387,1.0,-1.1434096097946167,0.9020870923995972,0.2413225024938583,0.612886369228363,0.0,0.0,0.0,28.18232536315918,43.0,56.5359992980957,-0.0,139.87928771972656,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6902160644531,0.9990000128746032,0.3044936954975128,0.2479168176651001,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6861877441406,0.5630230903625488,0.050000000745058,0.0481497161090374,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68951416015625,0.8214585781097412,0.1531458795070648,0.107059821486473,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6861877441406,0.5630230903625488,0.050000000745058,0.0481497161090374,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.7454120516777039,0.1141755953431129,0.5134539604187012,290.689697265625,290.1499938964844,288.9333190917969,284.3368835449219,290.7465515136719,297.6287536621094,290.69287109375,1.0,0.2301025390625,1.0,1.0,0.3308332860469818,1.0,-1.157786846160889,0.9164690971374512,0.2413177341222763,0.6241177320480347,0.0,0.0,0.0,29.06143569946289,43.0,47.97696304321289,-0.0,145.55076599121094,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991577148437,0.9990000128746032,0.3081060349941253,0.253069519996643,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976623535156,0.5587579011917114,0.050000000745058,0.0481776073575019,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990966796875,0.8193026185035706,0.1547781974077224,0.1081994920969009,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976623535156,0.5587579011917114,0.050000000745058,0.0481776073575019,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.698974609375,0.7437201142311096,0.115541011095047,0.519536554813385,290.6991271972656,290.04998779296875,288.9700012207031,284.3540954589844,290.6986083984375,297.62725830078125,290.6987609863281,1.0,0.2333454936742782,1.0,1.0,0.3213878870010376,1.0,-1.1727073192596436,0.9394782781600952,0.2332290709018707,0.6438509821891785,0.0,0.0,0.0,29.99272727966309,31.0,23.190513610839844,-0.0,151.61253356933594,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6620788574219,0.9990000128746032,0.3161773979663849,0.2490755766630172,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6690368652344,0.5620664358139038,0.050000000745058,0.0481556691229343,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.663330078125,0.8284579515457153,0.1580899506807327,0.1104877740144729,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6690368652344,0.5620664358139038,0.050000000745058,0.0481556691229343,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6642761230469,0.7529370188713074,0.1184103265404701,0.5321046710014343,290.6630249023437,289.95001220703125,289.0433349609375,284.3893737792969,290.5842590332031,297.630615234375,290.6571655273437,1.0,0.2339091897010803,1.0,1.0,0.3024971187114715,1.0,-1.1857004165649414,0.97384911775589,0.2118512690067291,0.6754223704338074,0.0,0.0,0.0,29.64150047302246,34.0,-44.48809814453125,-0.0,154.66859436035156,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6620788574219,0.9990000128746032,0.3161773979663849,0.2490755766630172,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6690368652344,0.5620664358139038,0.050000000745058,0.0481556691229343,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.663330078125,0.8284579515457153,0.1580899506807327,0.1104877740144729,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6690368652344,0.5620664358139038,0.050000000745058,0.0481556691229343,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6642761230469,0.7529370188713074,0.1184103265404701,0.5321046710014343,290.6630249023437,289.95001220703125,289.0433349609375,284.3893737792969,290.5842590332031,297.630615234375,290.6571655273437,1.0,0.2339091897010803,1.0,1.0,0.3024971187114715,1.0,-1.1857004165649414,0.97384911775589,0.2118512690067291,0.6754223704338074,0.0,0.0,0.0,29.64150047302246,34.0,-44.48809814453125,-0.0,154.66859436035156,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971984863281,0.9990000128746032,0.3255819976329803,0.2467526644468307,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6064758300781,0.5639797449111938,0.050000000745058,0.0481432676315307,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59869384765625,0.8360224962234497,0.1614157408475875,0.1127974614500999,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6064758300781,0.5639797449111938,0.050000000745058,0.0481432676315307,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998840332031,0.7611923217773438,0.1214617639780044,0.5455214977264404,290.59832763671875,289.8500061035156,289.1166687011719,284.4258728027344,290.4845275878906,297.64617919921875,290.59112548828125,1.0,0.2361026555299759,1.0,1.0,0.2836063206195831,1.0,-1.2017583847045898,1.0098167657852173,0.1919416189193725,0.7077637910842896,0.0,0.0,0.0,29.577083587646484,37.0,-82.92747497558594,-0.0,159.27206420898438,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971984863281,0.9990000128746032,0.3255819976329803,0.2467526644468307,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6064758300781,0.5639797449111938,0.050000000745058,0.0481432676315307,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59869384765625,0.8360224962234497,0.1614157408475875,0.1127974614500999,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6064758300781,0.5639797449111938,0.050000000745058,0.0481432676315307,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998840332031,0.7611923217773438,0.1214617639780044,0.5455214977264404,290.59832763671875,289.8500061035156,289.1166687011719,284.4258728027344,290.4845275878906,297.64617919921875,290.59112548828125,1.0,0.2361026555299759,1.0,1.0,0.2836063206195831,1.0,-1.2017583847045898,1.0098167657852173,0.1919416189193725,0.7077637910842896,0.0,0.0,0.0,29.577083587646484,37.0,-82.92747497558594,-0.0,159.27206420898438,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.9990000128746032,0.3349213302135467,0.2478200197219848,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205993652344,0.5631008148193359,0.050000000745058,0.0481487363576889,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086975097656,0.840358555316925,0.1647290736436844,0.115119382739067,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205993652344,0.5631008148193359,0.050000000745058,0.0481487363576889,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5104675292969,0.7667163610458374,0.1246460676193237,0.5597121715545654,290.5081481933594,289.71160888671875,289.19000244140625,284.4635009765625,290.336669921875,297.6605224609375,290.4971008300781,1.0,0.2395138442516327,1.0,1.0,0.2561040818691253,1.0,-1.222870945930481,1.0584036111831665,0.164467304944992,0.7517039775848389,0.0,0.0,0.0,30.052494049072266,40.0,-126.91962432861328,-0.0,166.64968872070312,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.9990000128746032,0.3349213302135467,0.2478200197219848,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205993652344,0.5631008148193359,0.050000000745058,0.0481487363576889,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086975097656,0.840358555316925,0.1647290736436844,0.115119382739067,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205993652344,0.5631008148193359,0.050000000745058,0.0481487363576889,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5104675292969,0.7667163610458374,0.1246460676193237,0.5597121715545654,290.5081481933594,289.71160888671875,289.19000244140625,284.4635009765625,290.336669921875,297.6605224609375,290.4971008300781,1.0,0.2395138442516327,1.0,1.0,0.2561040818691253,1.0,-1.222870945930481,1.0584036111831665,0.164467304944992,0.7517039775848389,0.0,0.0,0.0,30.052494049072266,40.0,-126.91962432861328,-0.0,166.64968872070312,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.9990000128746032,0.3438286185264587,0.2514890134334564,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085998535156,0.560067355632782,0.050000000745058,0.0481683239340782,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39556884765625,0.8420091271400452,0.1679712384939193,0.1174096763134002,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085998535156,0.560067355632782,0.050000000745058,0.0481683239340782,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973388671875,0.7698411345481873,0.1278706938028335,0.5742416977882385,290.39501953125,289.54345703125,289.2633361816406,284.5023193359375,290.2102966308594,297.6678771972656,290.3839111328125,1.0,0.2439481616020202,1.0,1.0,0.2286018431186676,1.0,-1.24751079082489,1.1078214645385742,0.1396892815828323,0.7957691550254822,0.0,0.0,0.0,30.94922065734864,43.0,-150.2251739501953,-0.0,176.2610321044922,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.9990000128746032,0.3438286185264587,0.2514890134334564,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085998535156,0.560067355632782,0.050000000745058,0.0481683239340782,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39556884765625,0.8420091271400452,0.1679712384939193,0.1174096763134002,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085998535156,0.560067355632782,0.050000000745058,0.0481683239340782,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973388671875,0.7698411345481873,0.1278706938028335,0.5742416977882385,290.39501953125,289.54345703125,289.2633361816406,284.5023193359375,290.2102966308594,297.6678771972656,290.3839111328125,1.0,0.2439481616020202,1.0,1.0,0.2286018431186676,1.0,-1.24751079082489,1.1078214645385742,0.1396892815828323,0.7957691550254822,0.0,0.0,0.0,30.94922065734864,43.0,-150.2251739501953,-0.0,176.2610321044922,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.33709716796875,0.9990000128746032,0.3481031954288482,0.2541705369949341,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3521423339844,0.557839572429657,0.050000000745058,0.0481831282377243,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392944335937,0.841917872428894,0.1695709824562072,0.1185409799218177,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3521423339844,0.557839572429657,0.050000000745058,0.0481831282377243,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.77054762840271,0.1294877827167511,0.581558346748352,290.3387756347656,289.5090026855469,289.29998779296875,284.5221252441406,290.1571960449219,297.6672058105469,290.3280639648437,1.0,0.2464953511953354,1.0,1.0,0.2148507237434387,1.0,-1.2609049081802368,1.1324994564056396,0.1284055262804031,0.8175575733184814,0.0,0.0,0.0,31.54536437988281,43.0,-152.57171630859375,-0.0,181.85791015625,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820129394531,0.9990000128746032,0.3522673845291137,0.2573119103908539,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.296875,0.5552225708961487,0.050000000745058,0.0482009723782539,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2841796875,0.8413212299346924,0.1711640208959579,0.1196679100394249,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.296875,0.5552225708961487,0.050000000745058,0.0482009723782539,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28582763671875,0.7707669138908386,0.1311084777116775,0.5889030694961548,290.2836303710937,289.3782653808594,289.336669921875,284.542236328125,290.1027526855469,297.6654663085937,290.2730407714844,1.0,0.2492305040359497,1.0,1.0,0.1994411945343017,1.0,-1.2748876810073853,1.158429741859436,0.1164579838514328,0.8404776453971863,0.0,0.0,0.0,32.2311897277832,46.0,-153.34117126464844,-0.0,187.950912475586,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753234863281,0.9990000128746032,0.3602799773216247,0.2647503018379211,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18927001953125,0.5490372776985168,0.050000000745058,0.0482452176511287,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17730712890625,0.8388711214065552,0.1743358373641967,0.1219167709350586,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18927001953125,0.5490372776985168,0.050000000745058,0.0482452176511287,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17877197265625,0.7699641585350037,0.1343592256307602,0.6036756634712219,290.17681884765625,289.21600341796875,289.4100036621094,284.5832214355469,290.0143127441406,297.6582336425781,290.16748046875,1.0,0.2551893293857574,1.0,1.0,0.168622151017189,1.0,-1.304354906082153,1.2093291282653809,0.095025785267353,0.8850629925727844,0.0,0.0,0.0,33.85367202758789,49.0,-146.2266387939453,-0.0,201.5704498291016,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753234863281,0.9990000128746032,0.3602799773216247,0.2647503018379211,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18927001953125,0.5490372776985168,0.050000000745058,0.0482452176511287,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17730712890625,0.8388711214065552,0.1743358373641967,0.1219167709350586,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18927001953125,0.5490372776985168,0.050000000745058,0.0482452176511287,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17877197265625,0.7699641585350037,0.1343592256307602,0.6036756634712219,290.17681884765625,289.21600341796875,289.4100036621094,284.5832214355469,290.0143127441406,297.6582336425781,290.16748046875,1.0,0.2551893293857574,1.0,1.0,0.168622151017189,1.0,-1.304354906082153,1.2093291282653809,0.095025785267353,0.8850629925727844,0.0,0.0,0.0,33.85367202758789,49.0,-146.2266387939453,-0.0,201.5704498291016,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0673217773437,0.9990000128746032,0.3679341673851013,0.2733193337917328,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08447265625,0.5420877933502197,0.050000000745058,0.0482988283038139,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0699768066406,0.8353250026702881,0.1775007992982864,0.1241661235690116,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08447265625,0.5420877933502197,0.050000000745058,0.0482988283038139,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0718078613281,0.7680537104606628,0.1376318484544754,0.6185831427574158,290.0693054199219,289.0566711425781,289.4833374023437,284.6252746582031,289.8632507324219,297.6503601074219,290.05645751953125,1.0,0.2616616487503052,1.0,1.0,0.1378030925989151,1.0,-1.3353641033172607,1.2748397588729858,0.0605243481695652,0.9438953995704652,0.0,0.0,0.0,35.757686614990234,52.0,-163.8514862060547,-0.0,216.9623565673828,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
