time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039600,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0673217773437,0.9990000128746032,0.3679341673851013,0.2733193337917328,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08447265625,0.5420877933502197,0.050000000745058,0.0482988283038139,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0699768066406,0.8353250026702881,0.1775007992982864,0.1241661235690116,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08447265625,0.5420877933502197,0.050000000745058,0.0482988283038139,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0718078613281,0.7680537104606628,0.1376318484544754,0.6185831427574158,290.0693054199219,289.0566711425781,289.4833374023437,284.6252746582031,289.8632507324219,297.6503601074219,290.05645751953125,1.0,0.2616616487503052,1.0,1.0,0.1378030925989151,1.0,-1.3353641033172607,1.2748397588729858,0.0605243481695652,0.9438953995704652,0.0,0.0,0.0,35.757686614990234,52.0,-163.8514862060547,-0.0,216.9623565673828,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8907470703125,0.9990000128746032,0.3749417066574096,0.2829518616199493,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.5346900820732117,0.050000000745058,0.0483612567186355,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944091796875,0.8308812975883484,0.1805270910263061,0.1263603717088699,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.5346900820732117,0.050000000745058,0.0483612567186355,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8968505859375,0.7652252316474915,0.1408235281705856,0.6333466172218323,289.8934326171875,288.9002685546875,289.5566711425781,284.6683654785156,289.64239501953125,297.6423645019531,289.87725830078125,1.0,0.2685389518737793,1.0,1.0,0.0994151309132576,1.0,-1.3674339056015017,1.3536795377731323,0.0137543398886919,1.0157955884933472,0.0,0.0,0.0,37.92366409301758,55.0,-226.97010803222656,-0.0,234.03404235839844,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8907470703125,0.9990000128746032,0.3749417066574096,0.2829518616199493,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.5346900820732117,0.050000000745058,0.0483612567186355,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944091796875,0.8308812975883484,0.1805270910263061,0.1263603717088699,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.5346900820732117,0.050000000745058,0.0483612567186355,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8968505859375,0.7652252316474915,0.1408235281705856,0.6333466172218323,289.8934326171875,288.9002685546875,289.5566711425781,284.6683654785156,289.64239501953125,297.6423645019531,289.87725830078125,1.0,0.2685389518737793,1.0,1.0,0.0994151309132576,1.0,-1.3674339056015017,1.3536795377731323,0.0137543398886919,1.0157955884933472,0.0,0.0,0.0,37.92366409301758,55.0,-226.97010803222656,-0.0,234.03404235839844,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7659912109375,0.9990000128746032,0.3813015222549438,0.2936643064022064,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7778015136719,0.5270006656646729,0.050000000745058,0.0484332516789436,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7674255371094,0.825514554977417,0.1834197640419006,0.1284371018409729,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7778015136719,0.5270006656646729,0.050000000745058,0.0484332516789436,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.76837158203125,0.7614424228668213,0.1439092755317688,0.6475724577903748,289.7670288085937,288.7467956542969,289.6300048828125,284.7124328613281,289.6337280273437,297.6349792480469,289.7611999511719,1.0,0.275695651769638,1.0,1.0,0.0610271692276001,1.0,-1.4000364542007446,1.3989932537078855,0.0010431648697704,1.0541852712631226,0.0,0.0,0.0,40.34706878662109,58.0,-159.21307373046875,-0.0,252.61231994628903,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7659912109375,0.9990000128746032,0.3813015222549438,0.2936643064022064,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7778015136719,0.5270006656646729,0.050000000745058,0.0484332516789436,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7674255371094,0.825514554977417,0.1834197640419006,0.1284371018409729,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7778015136719,0.5270006656646729,0.050000000745058,0.0484332516789436,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.76837158203125,0.7614424228668213,0.1439092755317688,0.6475724577903748,289.7670288085937,288.7467956542969,289.6300048828125,284.7124328613281,289.6337280273437,297.6349792480469,289.7611999511719,1.0,0.275695651769638,1.0,1.0,0.0610271692276001,1.0,-1.4000364542007446,1.3989932537078855,0.0010431648697704,1.0541852712631226,0.0,0.0,0.0,40.34706878662109,58.0,-159.21307373046875,-0.0,252.61231994628903,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425842285156,0.9990000128746032,0.384464681148529,0.2991804778575897,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7482604980469,0.5232605934143066,0.050000000745058,0.048471376299858,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74322509765625,0.8228538036346436,0.1849367469549179,0.1294991821050644,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7482604980469,0.5232605934143066,0.050000000745058,0.048471376299858,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.74365234375,0.759546160697937,0.14549420773983,0.6547604203224182,289.7430419921875,288.71600341796875,289.6666564941406,284.7348327636719,289.6649780273437,297.6329345703125,289.7406616210937,1.0,0.279353380203247,1.0,1.0,0.0418331883847713,1.0,-1.4166539907455444,1.416460394859314,0.000193644707906,1.0681400299072266,0.0,0.0,0.0,41.62260818481445,58.0,-107.01683807373048,-0.0,262.47039794921875,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.9990000128746032,0.3880899250507355,0.2886050641536712,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.735107421875,0.6593366265296936,0.1321758925914764,0.0872583389282226,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337951660156,0.8341813087463379,0.186578556895256,0.1305362284183502,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7358703613281,0.5305590033531189,0.050000000745058,0.0483984239399433,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7339782714844,0.771394670009613,0.1471772640943527,0.6616744995117188,289.7337341308594,288.59625244140625,289.7033386230469,284.7574462890625,289.70098876953125,297.6312561035156,289.7334899902344,1.0,0.2837395966053009,1.0,1.0,0.0334665514528751,1.0,-1.4599111080169678,1.459827542304993,8.35639875731431e-05,1.101478099822998,0.0,0.0,0.0,40.576759338378906,78.0,-62.13864517211914,-0.0,278.2648620605469,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488708496094,0.9990000128746032,0.3978480994701385,0.3039020001888275,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7477722167969,0.7327760457992554,0.1309606879949569,0.1252132356166839,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7483215332031,0.8257602453231812,0.1901353746652603,0.1330420076847076,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7452087402344,0.5201713442802429,0.050000000745058,0.0485035963356494,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7479858398437,0.7643173336982727,0.1506934762001037,0.6778170466423035,289.74853515625,288.4486694335937,289.77667236328125,284.8034362792969,289.7740783691406,297.6353759765625,289.7512512207031,1.0,0.300369381904602,1.0,1.0,0.0167332757264375,1.0,-1.5464074611663818,1.5463922023773191,1.5327766959671862e-05,1.1702271699905396,0.0,0.0,0.0,44.99481964111328,81.0,6.7889323234558105,-0.0,329.3200378417969,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7488708496094,0.9990000128746032,0.3978480994701385,0.3039020001888275,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7477722167969,0.7327760457992554,0.1309606879949569,0.1252132356166839,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7483215332031,0.8257602453231812,0.1901353746652603,0.1330420076847076,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7452087402344,0.5201713442802429,0.050000000745058,0.0485035963356494,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7479858398437,0.7643173336982727,0.1506934762001037,0.6778170466423035,289.74853515625,288.4486694335937,289.77667236328125,284.8034362792969,289.7740783691406,297.6353759765625,289.7512512207031,1.0,0.300369381904602,1.0,1.0,0.0167332757264375,1.0,-1.5464074611663818,1.5463922023773191,1.5327766959671862e-05,1.1702271699905396,0.0,0.0,0.0,44.99481964111328,81.0,6.7889323234558105,-0.0,329.3200378417969,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908020019531,0.9990000128746032,0.4032458662986755,0.3319878578186035,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.7139036059379578,0.1320284157991409,0.125871330499649,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.789794921875,0.8081393241882324,0.1939746886491775,0.1358193308115005,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7840881347656,0.5038716197013855,0.050000000745058,0.0487119778990745,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78924560546875,0.7485971450805664,0.1542591005563736,0.6947029232978821,289.7901916503906,288.3039855957031,289.8500061035156,284.85028076171875,289.8474426269531,297.6269226074219,289.7942810058594,1.0,0.3147046566009521,1.0,1.0,0.0,1.0,-1.6047791242599487,1.6047768592834473,2.231788357676124e-06,1.2161848545074463,0.0,0.0,0.0,51.5133171081543,69.0,48.96323013305664,-0.0,376.4067077636719,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908020019531,0.9990000128746032,0.4032458662986755,0.3319878578186035,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.7139036059379578,0.1320284157991409,0.125871330499649,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.789794921875,0.8081393241882324,0.1939746886491775,0.1358193308115005,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7840881347656,0.5038716197013855,0.050000000745058,0.0487119778990745,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78924560546875,0.7485971450805664,0.1542591005563736,0.6947029232978821,289.7901916503906,288.3039855957031,289.8500061035156,284.85028076171875,289.8474426269531,297.6269226074219,289.7942810058594,1.0,0.3147046566009521,1.0,1.0,0.0,1.0,-1.6047791242599487,1.6047768592834473,2.231788357676124e-06,1.2161848545074463,0.0,0.0,0.0,51.5133171081543,69.0,48.96323013305664,-0.0,376.4067077636719,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8479309082031,0.9990000128746032,0.408922016620636,0.3413522839546203,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8454895019531,0.7119401097297668,0.1349809169769287,0.1283550709486007,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8466796875,0.8062666058540344,0.1980823725461959,0.1386913359165191,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8394775390625,0.4991070032119751,0.050000000745058,0.0487853363156318,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8460388183594,0.7476480007171631,0.1579674333333969,0.711459755897522,289.84716796875,288.1622619628906,289.92333984375,284.89801025390625,289.9208374023437,297.622802734375,289.8519287109375,1.0,0.3217661678791046,1.0,1.0,0.0,1.0,-1.6426732540130615,1.64267098903656,2.177513806600473e-06,1.2461249828338623,0.0,0.0,0.0,54.211204528808594,57.0,73.628173828125,-0.0,404.3776550292969,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8479309082031,0.9990000128746032,0.408922016620636,0.3413522839546203,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8454895019531,0.7119401097297668,0.1349809169769287,0.1283550709486007,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8466796875,0.8062666058540344,0.1980823725461959,0.1386913359165191,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8394775390625,0.4991070032119751,0.050000000745058,0.0487853363156318,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8460388183594,0.7476480007171631,0.1579674333333969,0.711459755897522,289.84716796875,288.1622619628906,289.92333984375,284.89801025390625,289.9208374023437,297.622802734375,289.8519287109375,1.0,0.3217661678791046,1.0,1.0,0.0,1.0,-1.6426732540130615,1.64267098903656,2.177513806600473e-06,1.2461249828338623,0.0,0.0,0.0,54.211204528808594,57.0,73.628173828125,-0.0,404.3776550292969,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9128112792969,0.9990000128746032,0.4175158739089966,0.3353416919708252,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9102783203125,0.722377359867096,0.1390567868947982,0.131924569606781,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9115295410156,0.8165903687477112,0.20246522128582,0.1416615694761276,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9034729003906,0.5021308660507202,0.050000000745058,0.0487375035881996,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91082763671875,0.7578204274177551,0.1619827151298523,0.7288259267807007,289.9120483398437,288.0234680175781,289.9966735839844,284.9465637207031,289.99420166015625,297.6374816894531,289.9170837402344,1.0,0.3233716785907745,1.0,1.0,0.0,1.0,-1.6641069650650024,1.664104700088501,2.232280621683458e-06,1.2630622386932373,0.0,0.0,0.0,53.4860954284668,60.0,87.18045806884766,-0.0,414.3340148925781,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9128112792969,0.9990000128746032,0.4175158739089966,0.3353416919708252,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9102783203125,0.722377359867096,0.1390567868947982,0.131924569606781,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9115295410156,0.8165903687477112,0.20246522128582,0.1416615694761276,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9034729003906,0.5021308660507202,0.050000000745058,0.0487375035881996,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91082763671875,0.7578204274177551,0.1619827151298523,0.7288259267807007,289.9120483398437,288.0234680175781,289.9966735839844,284.9465637207031,289.99420166015625,297.6374816894531,289.9170837402344,1.0,0.3233716785907745,1.0,1.0,0.0,1.0,-1.6641069650650024,1.664104700088501,2.232280621683458e-06,1.2630622386932373,0.0,0.0,0.0,53.4860954284668,60.0,87.18045806884766,-0.0,414.3340148925781,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94677734375,0.9990000128746032,0.4228435158729553,0.3326275050640106,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442749023437,0.7277625799179077,0.1414029896259308,0.1340295821428299,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9455261230469,0.821510910987854,0.204769492149353,0.1432249546051025,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.937255859375,0.5035343170166016,0.050000000745058,0.0487161837518215,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.94482421875,0.7630478143692017,0.164149984717369,0.7381779551506042,289.9460144042969,287.996337890625,290.0333251953125,284.9711303710937,290.0308837890625,297.6515808105469,289.951171875,1.0,0.3248960375785827,1.0,1.0,0.0,1.0,-1.6764543056488037,1.6764520406723022,2.2640278984908946e-06,1.2726601362228394,0.0,0.0,0.0,53.22432327270508,60.0,91.28411102294922,-0.0,420.6104431152344,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800109863281,0.9990000128746032,0.4294732511043548,0.3051413893699646,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9776306152344,0.7513120770454407,0.1439781635999679,0.1361389607191085,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788513183594,0.846756100654602,0.207210898399353,0.1447192877531051,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97589111328125,0.69989413022995,0.1350433230400085,0.1092744618654251,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781799316406,0.7889065742492676,0.1664919704198837,0.7472564578056335,289.9794311523437,287.8876037597656,290.07000732421875,284.99591064453125,290.067626953125,297.665771484375,289.985107421875,1.0,0.3280625641345978,1.0,1.0,0.0,1.0,-1.7313419580459597,1.7313395738601685,2.408048885627068e-06,1.314932346343994,0.0,0.0,0.0,49.27295303344727,80.0,94.11196899414062,-0.0,441.2423706054688,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05499267578125,0.9990000128746032,0.4438813328742981,0.315540611743927,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526123046875,0.7521601915359497,0.1494231075048446,0.1412728726863861,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0538330078125,0.844173014163971,0.2121857553720474,0.1482236981391906,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521850585937,0.7297568321228027,0.1342396289110183,0.1282783597707748,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.7876006960868835,0.1712901294231414,0.7689980864524841,290.054443359375,287.7546691894531,290.1433410644531,285.0460205078125,290.1410522460937,297.7038879394531,290.05975341796875,1.0,0.3416633307933807,1.0,1.0,0.0,1.0,-1.8031507730484009,1.8031481504440308,2.6061291009682463e-06,1.3713089227676392,0.0,0.0,0.0,52.91865921020508,83.0,100.34529113769533,-0.0,496.8708190917969,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05499267578125,0.9990000128746032,0.4438813328742981,0.315540611743927,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526123046875,0.7521601915359497,0.1494231075048446,0.1412728726863861,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0538330078125,0.844173014163971,0.2121857553720474,0.1482236981391906,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521850585937,0.7297568321228027,0.1342396289110183,0.1282783597707748,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531311035156,0.7876006960868835,0.1712901294231414,0.7689980864524841,290.054443359375,287.7546691894531,290.1433410644531,285.0460205078125,290.1410522460937,297.7038879394531,290.05975341796875,1.0,0.3416633307933807,1.0,1.0,0.0,1.0,-1.8031507730484009,1.8031481504440308,2.6061291009682463e-06,1.3713089227676392,0.0,0.0,0.0,52.91865921020508,83.0,100.34529113769533,-0.0,496.8708190917969,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.9990000128746032,0.4537698626518249,0.3329075872898102,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275939941406,0.7484921813011169,0.1552083641290664,0.1467927396297454,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1287536621094,0.8364133238792419,0.2173185795545578,0.1518674939870834,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.7195127606391907,0.1357643902301788,0.1293215304613113,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280517578125,0.7808906435966492,0.1761335581541061,0.7912793755531311,290.1293640136719,287.6246643066406,290.2166748046875,285.09686279296875,290.2144775390625,297.7240295410156,290.1345520019531,1.0,0.3539318740367889,1.0,1.0,0.0,1.0,-1.863022327423096,1.863019585609436,2.778153657345684e-06,1.4180567264556885,0.0,0.0,0.0,57.75960540771485,86.0,102.78807067871094,-0.0,552.0873413085938,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.9990000128746032,0.4537698626518249,0.3329075872898102,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275939941406,0.7484921813011169,0.1552083641290664,0.1467927396297454,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1287536621094,0.8364133238792419,0.2173185795545578,0.1518674939870834,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.7195127606391907,0.1357643902301788,0.1293215304613113,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280517578125,0.7808906435966492,0.1761335581541061,0.7912793755531311,290.1293640136719,287.6246643066406,290.2166748046875,285.09686279296875,290.2144775390625,297.7240295410156,290.1345520019531,1.0,0.3539318740367889,1.0,1.0,0.0,1.0,-1.863022327423096,1.863019585609436,2.778153657345684e-06,1.4180567264556885,0.0,0.0,0.0,57.75960540771485,86.0,102.78807067871094,-0.0,552.0873413085938,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.9990000128746032,0.4628166556358337,0.3467749059200287,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20294189453125,0.7479856014251709,0.1612928509712219,0.1525829136371612,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2040405273437,0.832145631313324,0.2226376086473465,0.1556212753057479,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023620605469,0.715015172958374,0.1389385163784027,0.1321028769016266,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033996582031,0.7774949669837952,0.1810643970966339,0.8137590885162354,290.2046813964844,287.4975891113281,290.2900085449219,285.1483764648437,290.2878723144531,297.7355651855469,290.209716796875,1.0,0.3655681014060974,1.0,1.0,0.0,1.0,-1.9214712381362915,1.9214682579040527,2.9520892894652206e-06,1.4635237455368042,0.0,0.0,0.0,62.0740966796875,89.0,103.86930847167967,-0.0,607.8130493164062,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.9990000128746032,0.4628166556358337,0.3467749059200287,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20294189453125,0.7479856014251709,0.1612928509712219,0.1525829136371612,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2040405273437,0.832145631313324,0.2226376086473465,0.1556212753057479,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023620605469,0.715015172958374,0.1389385163784027,0.1321028769016266,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033996582031,0.7774949669837952,0.1810643970966339,0.8137590885162354,290.2046813964844,287.4975891113281,290.2900085449219,285.1483764648437,290.2878723144531,297.7355651855469,290.209716796875,1.0,0.3655681014060974,1.0,1.0,0.0,1.0,-1.9214712381362915,1.9214682579040527,2.9520892894652206e-06,1.4635237455368042,0.0,0.0,0.0,62.0740966796875,89.0,103.86930847167967,-0.0,607.8130493164062,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807312011719,0.9990000128746032,0.4719967842102051,0.3584336936473846,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.7493255138397217,0.1676259785890579,0.1585999429225921,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.8299411535263062,0.2281324863433838,0.1594869941473007,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779235839844,0.713879406452179,0.1430612355470657,0.1358841657638549,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789306640625,0.776124119758606,0.1861410140991211,0.8367583155632019,290.2801818847656,287.3734741210937,290.36334228515625,285.2005615234375,290.3612670898437,297.74420166015625,290.2850952148437,1.0,0.3767364919185638,1.0,1.0,0.0,1.0,-1.9795018434524536,1.9794987440109253,3.130653794869432e-06,1.5085853338241575,0.0,0.0,0.0,66.07600402832031,92.0,104.37094116210938,-0.0,665.2730102539062,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807312011719,0.9990000128746032,0.4719967842102051,0.3584336936473846,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.7493255138397217,0.1676259785890579,0.1585999429225921,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.8299411535263062,0.2281324863433838,0.1594869941473007,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779235839844,0.713879406452179,0.1430612355470657,0.1358841657638549,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789306640625,0.776124119758606,0.1861410140991211,0.8367583155632019,290.2801818847656,287.3734741210937,290.36334228515625,285.2005615234375,290.3612670898437,297.74420166015625,290.2850952148437,1.0,0.3767364919185638,1.0,1.0,0.0,1.0,-1.9795018434524536,1.9794987440109253,3.130653794869432e-06,1.5085853338241575,0.0,0.0,0.0,66.07600402832031,92.0,104.37094116210938,-0.0,665.2730102539062,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185119628906,0.9990000128746032,0.4767236113548279,0.3635481297969818,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163757324219,0.7505565881729126,0.1708826124668121,0.1616897135972976,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173522949219,0.8294629454612732,0.2309469580650329,0.1614628583192825,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157653808594,0.7142619490623474,0.1453887969255447,0.1380475908517837,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3167419433594,0.7760698795318604,0.1887472420930862,0.8485229015350342,290.3179626464844,287.3500061035156,290.3999938964844,285.22686767578125,290.3979797363281,297.7483215332031,290.32281494140625,1.0,0.3821797966957092,1.0,1.0,0.0,1.0,-2.008455753326416,2.008452653884888,3.2218979413300985e-06,1.5310393571853638,0.0,0.0,0.0,67.97179412841797,92.0,104.48870849609376,-0.0,694.745361328125,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562927246094,0.9990000128746032,0.4815596044063568,0.3682490587234497,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3542175292969,0.7521023750305176,0.1741977632045745,0.1648320108652115,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3551330566406,0.8293318152427673,0.2338060438632965,0.1634674817323684,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35357666015625,0.715130090713501,0.1478573530912399,0.1403525173664093,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35455322265625,0.7763742208480835,0.1914029270410537,0.8604887127876282,290.35577392578125,287.25225830078125,290.4366760253906,285.2533264160156,290.4346618652344,297.75262451171875,290.36053466796875,1.0,0.3875488936901092,1.0,1.0,0.0,1.0,-2.037421464920044,2.0374181270599365,3.31459091285069e-06,1.553483963012695,0.0,0.0,0.0,69.80674743652344,95.0,104.55233764648438,-0.0,724.7830200195312,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.39556884765625,0.9990000128746032,0.4867104291915893,0.3727350533008575,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935241699219,0.7540132403373718,0.177707552909851,0.1681557446718216,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944396972656,0.8295254707336426,0.2368271648883819,0.1655832380056381,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929138183594,0.7164625525474548,0.1505557894706726,0.142879843711853,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.39385986328125,0.7770360708236694,0.1942195296287536,0.8731598854064941,290.3950500488281,287.2286376953125,290.47479248046875,285.281005859375,290.47283935546875,297.7574462890625,290.3997497558594,1.0,0.3930671513080597,1.0,1.0,0.0,1.0,-2.0675976276397705,2.067594289779663,3.412652404222172e-06,1.5768465995788574,0.0,0.0,0.0,71.65586853027344,95.0,104.57877349853516,-0.0,756.6730346679688,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317932128906,0.9990000128746032,0.4915689826011657,0.3765674829483032,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.7560055255889893,0.1809996664524078,0.171270802617073,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.8299516439437866,0.2396563291549682,0.1675625443458557,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.42919921875,0.7179882526397705,0.1531444638967514,0.1453087627887725,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.7779083251953125,0.1968667358160019,0.8850544095039368,290.4313049316406,287.1340026855469,290.510009765625,285.30670166015625,290.508056640625,297.76226806640625,290.4359436035156,1.0,0.3981155455112457,1.0,1.0,0.0,1.0,-2.095520257949829,2.0955169200897217,3.5047510209551547e-06,1.5984480381011963,0.0,0.0,0.0,73.31956481933594,98.0,104.5792007446289,-0.0,786.760009765625,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072326660156,0.9990000128746032,0.5020443201065063,0.3836025297641754,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50537109375,0.760871410369873,0.1880358159542083,0.1779204457998275,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061340332031,0.8315853476524353,0.2456878870725631,0.1717760562896728,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.72199547290802,0.1588324457406997,0.1506555080413818,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.505615234375,0.7805270552635193,0.2025476694107055,0.9105308055877686,290.5067443847656,287.0186767578125,290.5833435058594,285.360595703125,290.5814514160156,297.77178955078125,290.5112609863281,1.0,0.4085174202919006,1.0,1.0,0.0,1.0,-2.1540403366088867,2.154036521911621,3.702004732986097e-06,1.6436699628829956,0.0,0.0,0.0,76.64855194091797,101.0,104.53460693359376,-0.0,851.5811157226562,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072326660156,0.9990000128746032,0.5020443201065063,0.3836025297641754,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50537109375,0.760871410369873,0.1880358159542083,0.1779204457998275,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061340332031,0.8315853476524353,0.2456878870725631,0.1717760562896728,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.72199547290802,0.1588324457406997,0.1506555080413818,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.505615234375,0.7805270552635193,0.2025476694107055,0.9105308055877686,290.5067443847656,287.0186767578125,290.5833435058594,285.360595703125,290.5814514160156,297.77178955078125,290.5112609863281,1.0,0.4085174202919006,1.0,1.0,0.0,1.0,-2.1540403366088867,2.154036521911621,3.702004732986097e-06,1.6436699628829956,0.0,0.0,0.0,76.64855194091797,101.0,104.53460693359376,-0.0,851.5811157226562,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.9990000128746032,0.5129490494728088,0.3896179497241974,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.7664949893951416,0.1952897012233734,0.1847662478685379,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.8339979648590088,0.2518880665302276,0.1761002093553543,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802001953125,0.7267696857452393,0.1648323386907577,0.1563006192445755,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810241699219,0.7839969396591187,0.2084376811981201,0.9368981719017028,290.5821228027344,286.9062805175781,290.6566772460937,285.4150085449219,290.6548156738281,297.7825622558594,290.5865173339844,1.0,0.4188314378261566,1.0,1.0,0.0,1.0,-2.213134765625,2.213130712509156,3.907002792402636e-06,1.689270257949829,0.0,0.0,0.0,79.84423065185547,104.0,104.45816040039062,-0.0,919.6632690429688,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.9990000128746032,0.5129490494728088,0.3896179497241974,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.7664949893951416,0.1952897012233734,0.1847662478685379,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.8339979648590088,0.2518880665302276,0.1761002093553543,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802001953125,0.7267696857452393,0.1648323386907577,0.1563006192445755,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810241699219,0.7839969396591187,0.2084376811981201,0.9368981719017028,290.5821228027344,286.9062805175781,290.6566772460937,285.4150085449219,290.6548156738281,297.7825622558594,290.5865173339844,1.0,0.4188314378261566,1.0,1.0,0.0,1.0,-2.213134765625,2.213130712509156,3.907002792402636e-06,1.689270257949829,0.0,0.0,0.0,79.84423065185547,104.0,104.45816040039062,-0.0,919.6632690429688,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578369140625,0.9990000128746032,0.5242838263511658,0.3947418332099914,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561584472656,0.7727911472320557,0.2027651220560073,0.1918126344680786,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568298339844,0.8370854258537292,0.2582602202892303,0.1805378347635269,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.7321783304214478,0.1711129695177078,0.1622110456228256,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.7882018089294434,0.2145349979400634,0.964160978794098,290.65740966796875,286.7968139648437,290.7300109863281,285.4698791503906,290.72821044921875,297.79522705078125,290.6617126464844,1.0,0.4291063249111175,1.0,1.0,0.0,1.0,-2.27293348312378,2.2729294300079346,4.120373432670021e-06,1.735355257987976,0.0,0.0,0.0,82.93113708496094,107.0,104.37272644042967,-0.0,991.3518676757812,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
