time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041640,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578369140625,0.9990000128746032,0.5242838263511658,0.3947418332099914,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561584472656,0.7727911472320557,0.2027651220560073,0.1918126344680786,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568298339844,0.8370854258537292,0.2582602202892303,0.1805378347635269,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.7321783304214478,0.1711129695177078,0.1622110456228256,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.7882018089294434,0.2145349979400634,0.964160978794098,290.65740966796875,286.7968139648437,290.7300109863281,285.4698791503906,290.72821044921875,297.79522705078125,290.6617126464844,1.0,0.4291063249111175,1.0,1.0,0.0,1.0,-2.27293348312378,2.2729294300079346,4.120373432670021e-06,1.735355257987976,0.0,0.0,0.0,82.93113708496094,107.0,104.37272644042967,-0.0,991.3518676757812,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954345703125,0.9990000128746032,0.5301138758659363,0.3969990909099579,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938171386719,0.7761713862419128,0.2065877318382263,0.1954129636287689,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8388612866401672,0.26151242852211,0.1828004717826843,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.735103964805603,0.1743532717227935,0.1652600467205047,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939697265625,0.7905527949333191,0.217661902308464,0.9781306982040404,290.6950378417969,286.7770080566406,290.76666259765625,285.4974670410156,290.764892578125,297.8021240234375,290.6992492675781,1.0,0.4342415332794189,1.0,1.0,0.0,1.0,-2.3031318187713623,2.3031277656555176,4.230385457049124e-06,1.7586076259613037,0.0,0.0,0.0,84.43980407714844,107.0,104.33008575439452,-0.0,1028.65576171875,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330017089844,0.9990000128746032,0.5360501408576965,0.3990730047225952,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.7796900868415833,0.2104664444923401,0.1990642845630645,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.8407782316207886,0.2648085057735443,0.1850921958684921,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308959960937,0.7381672263145447,0.1776562631130218,0.1683674156665802,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315673828125,0.7930511236190796,0.2208400070667266,0.9923214316368104,290.73260498046875,286.6902770996094,290.8033447265625,285.5251770019531,290.80157470703125,297.80938720703125,290.73681640625,1.0,0.4393817782402038,1.0,1.0,0.0,1.0,-2.333543539047241,2.3335392475128174,4.342703505244572e-06,1.7820117473602295,0.0,0.0,0.0,85.92960357666016,110.0,104.28791809082033,-0.0,1066.9935302734375,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.803955078125,0.9990000128746032,0.5475461483001709,0.402538925409317,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.802490234375,0.7866701483726501,0.217943400144577,0.2060982882976532,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80303955078125,0.8447533845901489,0.2711528241634369,0.1894998103380203,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80194091796875,0.7443103790283203,0.1840578019618988,0.1743876338005066,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026123046875,0.7981261014938354,0.2269796133041381,1.0197161436080933,290.8035888671875,286.6542358398437,290.87261962890625,285.5777587890625,290.87091064453125,297.8238220214844,290.80767822265625,1.0,0.4491198658943176,1.0,1.0,0.0,1.0,-2.391596555709839,2.391592025756836,4.5613542170031e-06,1.826655387878418,0.0,0.0,0.0,88.70309448242188,110.0,104.2102508544922,-0.0,1142.39111328125,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80810546875,0.9990000128746032,0.5482310056686401,0.402721107006073,297.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.7870936989784241,0.2183873355388641,0.2065157294273376,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.8450022339820862,0.2715291380882263,0.189761072397232,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061218261719,0.7446866631507874,0.1844392567873001,0.1747462451457977,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.7984391450881958,0.2273447066545486,1.0213443040847778,290.8077392578125,286.586669921875,290.8766784667969,285.5808410644531,290.8749694824219,297.8246765136719,290.81182861328125,1.0,0.4496909976005554,1.0,1.0,0.0,1.0,-2.3950209617614746,2.395016431808472,4.574426839099033e-06,1.829288125038147,0.0,0.0,0.0,88.8632583618164,113.0,104.20612335205078,-0.0,1146.92626953125,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.9990000128746032,0.5601296424865723,0.405586689710617,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775939941406,0.7945047616958618,0.226076602935791,0.2137446701526641,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.8494626879692078,0.2780407071113586,0.194281131029129,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771057128906,0.7513414621353149,0.1910645961761474,0.1809746176004409,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.877685546875,0.803977906703949,0.2336761206388473,1.0495747327804563,290.878662109375,286.5520324707031,290.9459533691406,285.6337585449219,290.9442749023437,297.8399658203125,290.8826599121094,1.0,0.4594862461090088,1.0,1.0,0.0,1.0,-2.45397686958313,2.453972101211548,4.802491275768261e-06,1.874588131904602,0.0,0.0,0.0,91.5867691040039,113.0,104.1357650756836,-0.0,1226.71435546875,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8831481933594,0.9990000128746032,0.5608360767364502,0.4057388007640838,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817443847656,0.7949480414390564,0.2265316396951675,0.2141725271940231,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822631835937,0.8497360348701477,0.2784256935119629,0.1945483982563018,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7517440319061279,0.1914576292037964,0.1813442260026931,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.8043127655982971,0.2340511679649353,1.051247477531433,290.8828125,286.2300109863281,290.95001220703125,285.6368713378906,290.9483337402344,297.84088134765625,290.8868103027344,1.0,0.4600610136985779,1.0,1.0,0.0,1.0,-2.4574499130249023,2.4574451446533203,4.816103682969697e-06,1.8772554397583008,0.0,0.0,0.0,91.74500274658205,116.0,104.13157653808594,-0.0,1231.5128173828125,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581298828125,0.9990000128746032,0.5734508633613586,0.4089094996452331,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8024099469184875,0.2345115095376968,0.2218068391084671,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573059082031,0.8542363047599792,0.285130888223648,0.1992954611778259,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.7585765719413757,0.1983107477426529,0.1879234462976455,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8097681403160095,0.2405654042959213,1.080936074256897,290.95782470703125,285.88800048828125,291.0233459472656,285.6931457519531,291.021728515625,297.8544006347656,290.96173095703125,1.0,0.4704497456550598,1.0,1.0,0.0,1.0,-2.51971435546875,2.519709348678589,5.063550815975759e-06,1.9250929355621336,0.0,0.0,0.0,94.7240753173828,119.0,104.0674285888672,-0.0,1320.224609375,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581298828125,0.9990000128746032,0.5734508633613586,0.4089094996452331,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8024099469184875,0.2345115095376968,0.2218068391084671,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573059082031,0.8542363047599792,0.285130888223648,0.1992954611778259,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.7585765719413757,0.1983107477426529,0.1879234462976455,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8097681403160095,0.2405654042959213,1.080936074256897,290.95782470703125,285.88800048828125,291.0233459472656,285.6931457519531,291.021728515625,297.8544006347656,290.96173095703125,1.0,0.4704497456550598,1.0,1.0,0.0,1.0,-2.51971435546875,2.519709348678589,5.063550815975759e-06,1.9250929355621336,0.0,0.0,0.0,94.7240753173828,119.0,104.0674285888672,-0.0,1320.224609375,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.9990000128746032,0.5857569575309753,0.413158655166626,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8084344863891602,0.2421195954084396,0.2290996611118316,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8575901389122009,0.2914864420890808,0.2037975043058395,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.7641599774360657,0.2047657072544098,0.1941428035497665,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8137627840042114,0.2466593831777572,1.10881507396698,291.03277587890625,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8630065917969,291.0365600585937,1.0,0.4807195663452148,1.0,1.0,0.0,1.0,-2.579967737197876,2.579962491989136,5.3090393521415535e-06,1.9713811874389648,0.0,0.0,0.0,97.95761108398438,122.0,103.97518157958984,-0.0,1411.42138671875,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.9990000128746032,0.5857569575309753,0.413158655166626,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8084344863891602,0.2421195954084396,0.2290996611118316,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8575901389122009,0.2914864420890808,0.2037975043058395,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.7641599774360657,0.2047657072544098,0.1941428035497665,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8137627840042114,0.2466593831777572,1.10881507396698,291.03277587890625,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8630065917969,291.0365600585937,1.0,0.4807195663452148,1.0,1.0,0.0,1.0,-2.579967737197876,2.579962491989136,5.3090393521415535e-06,1.9713811874389648,0.0,0.0,0.0,97.95761108398438,122.0,103.97518157958984,-0.0,1411.42138671875,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.9990000128746032,0.5918115377426147,0.4155407249927521,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8109986782073975,0.2458255439996719,0.2326430231332779,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8589762449264526,0.2945837676525116,0.2059834450483322,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.7665945291519165,0.2078795135021209,0.197136104106903,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.815385103225708,0.2495855242013931,1.1221693754196167,291.0702209472656,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8658447265625,291.0739440917969,1.0,0.485785961151123,1.0,1.0,0.0,1.0,-2.609360694885254,2.6093552112579346,5.4309239203576e-06,1.9939578771591189,0.0,0.0,0.0,99.63452911376952,122.0,103.91905975341795,-0.0,1457.760986328125,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.9990000128746032,0.5978170037269592,0.4180119037628174,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8133610486984253,0.2494822144508361,0.236134335398674,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.860246479511261,0.2976458370685577,0.2081406712532043,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.7688612937927246,0.2109315991401672,0.2000659704208374,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8168419599533081,0.2524454593658447,1.135202407836914,291.10760498046875,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.867919921875,291.1112976074219,1.0,0.4907977879047394,1.0,1.0,0.0,1.0,-2.6383018493652344,2.638296365737915,5.552293259825092e-06,2.016186714172364,0.0,0.0,0.0,101.33243560791016,125.0,103.8623275756836,-0.0,1504.52294921875,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.9990000128746032,0.6042212843894958,0.4207038581371307,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.8157405257225037,0.2533619105815887,0.2398337125778198,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.8615334630012512,0.3009032011032104,0.2104320526123047,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.7711582183837891,0.2141483873128891,0.2031496614217758,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.8182775378227234,0.2554512917995453,1.1488804817199707,291.147705078125,285.65576171875,291.2093200683594,285.8370056152344,291.2077941894531,297.8695068359375,291.1513366699219,1.0,0.4961103200912475,1.0,1.0,0.0,1.0,-2.6688899993896484,2.66888427734375,5.682027222064789e-06,2.0396804809570312,0.0,0.0,0.0,103.16402435302734,125.0,103.80269622802734,-0.0,1555.12060546875,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6097409725189209,0.4230407476425171,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.817708432674408,0.2566923201084137,0.2430062144994735,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.8626106381416321,0.3037059307098388,0.2124015688896179,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.7730663418769836,0.2168958187103271,0.2057804614305496,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.8194480538368225,0.2580130696296692,1.1605240106582642,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8705444335937,291.1859436035156,1.0,0.5006566047668457,1.0,1.0,0.0,1.0,-2.695024251937866,2.695018529891968,5.79405423195567e-06,2.059751272201538,0.0,0.0,0.0,104.75218963623048,128.0,103.7513656616211,-0.0,1599.3018798828125,1.0,283.1444396972656,288.5098571777344,285.3534240722656,285.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.440952166934993e-21,-2.2204760834674965e-21,-2.2204760834674965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9990000128746032,0.5971030592918396,0.4463741779327392,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8050565719604492,0.2537780106067657,0.2444701343774795,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0786437988281,0.846284806728363,0.2964320778846741,0.2113330215215683,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.7606096863746643,0.2140731513500213,0.2068187147378921,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8049717545509338,0.2531012296676636,1.159303903579712,287.0646667480469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.6822204589844,286.9817199707031,1.0,0.5089739561080933,1.0,1.0,0.0,1.0,-2.7233996391296387,2.723393678665161,5.91898788115941e-06,2.082526683807373,0.9762173891067504,0.9762173891067504,0.0,111.9174346923828,131.0,12973.830078125,-0.0,1673.36474609375,1.0,283.1499938964844,286.8235168457031,287.0223083496094,287.59136962890625,293.1499938964844,293.1499938964844,283.1499938964844,2342.274658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0033103227615356,1.0033122301101685,6.780249606208599e-08,4.265115261077881,4.265105247497559,9.79283322521951e-06,0.0,0.0,-0.0,3041.39404296875,0.0,31.133018493652344,1895.326904296875,0.0,0.0,0.2583823204040527,1.0,0.0,3.0,1.0,0.0
12042600,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9990000128746032,0.5971030592918396,0.4463741779327392,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8050565719604492,0.2537780106067657,0.2444701343774795,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0786437988281,0.846284806728363,0.2964320778846741,0.2113330215215683,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.7606096863746643,0.2140731513500213,0.2068187147378921,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8049717545509338,0.2531012296676636,1.159303903579712,287.0646667480469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.6822204589844,286.9817199707031,1.0,0.5089739561080933,1.0,1.0,0.0,1.0,-2.7233996391296387,2.723393678665161,5.91898788115941e-06,2.082526683807373,0.9762173891067504,0.9762173891067504,0.0,111.9174346923828,131.0,12973.830078125,-0.0,1673.36474609375,1.0,283.1499938964844,286.8235168457031,287.0223083496094,287.59136962890625,293.1499938964844,293.1499938964844,283.1499938964844,2342.274658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0033103227615356,1.0033122301101685,6.780249606208599e-08,4.265115261077881,4.265105247497559,9.79283322521951e-06,0.0,0.0,-0.0,3041.39404296875,0.0,31.133018493652344,1895.326904296875,0.0,0.0,0.2583823204040527,1.0,0.0,3.0,1.0,0.0
12042660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.9990000128746032,0.5693981051445007,0.4907823801040649,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16082763671875,0.7706859111785889,0.2445925623178482,0.236558049917221,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15789794921875,0.8100398778915405,0.2830009460449219,0.2022115439176559,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648254394531,0.7298045754432678,0.2055193036794662,0.1995624750852584,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.7682519555091858,0.2414818257093429,1.1116065979003906,286.15283203125,285.61492919921875,291.3794250488281,285.9696655273437,291.3779296875,297.4237060546875,286.1246643066406,1.0,0.5117934346199036,1.0,1.0,0.0,1.0,-2.6902787685394287,2.690272808074951,5.776539637736278e-06,2.0575110912323,0.974536657333374,0.974536657333374,0.0,122.99232482910156,131.0,14686.0771484375,-0.0,1676.1419677734375,1.0,283.1499938964844,285.7090759277344,288.5220642089844,289.1173095703125,293.1499938964844,293.1499938964844,283.1499938964844,4844.2724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4399181604385376,1.4399218559265137,1.3835096979164518e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3442.0068359375,0.0,91.89044952392578,1895.436767578125,0.0,0.0,0.3619755208492279,1.0,0.0,3.0,1.0,0.0
12042720,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.9990000128746032,0.5648273229598999,0.4972490072250366,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.7658812999725342,0.2432206571102142,0.2352418005466461,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.8046123385429382,0.281130850315094,0.2008199691772461,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.7254654765129089,0.2042054980993271,0.1983226537704467,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.7630363702774048,0.2396799772977829,1.1034609079360962,286.06939697265625,285.6676025390625,291.3900146484375,285.9779357910156,291.38848876953125,297.3871459960937,286.0442810058594,1.0,0.5119851231575012,1.0,1.0,0.0,1.0,-2.683516025543213,2.6835103034973145,5.747529030486476e-06,2.0523362159729004,0.9736676812171936,0.9736676812171936,0.0,124.62700653076172,119.0,14858.638671875,-0.0,1673.8170166015625,1.0,283.1499938964844,285.6137390136719,288.76385498046875,289.3703308105469,293.1499938964844,293.1499938964844,283.1499938964844,5286.83544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5041139125823977,1.5041178464889526,1.5095925220975914e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3509.984130859375,0.0,104.73966979980467,1895.43701171875,0.0,0.0,0.3805529475212097,1.0,0.0,3.0,1.0,0.0
12042780,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.9761104583740234,0.5393079519271851,0.490525871515274,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.7394822239875793,0.2353660464286804,0.2275999337434768,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.7736835479736328,0.2708483040332794,0.193168967962265,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.698325514793396,0.1964128613471985,0.190876230597496,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.7340173721313477,0.2289221584796905,1.0541118383407593,285.6338195800781,285.7022705078125,291.4633483886719,286.0354309082031,291.4617614746094,297.2371520996094,285.6181945800781,1.0,0.504893958568573,1.0,1.0,0.0,1.0,-2.588623285293579,2.58861780166626,5.348808372218628e-06,1.980047821998596,0.9697163105010986,0.9697163105010986,0.0,133.06466674804688,107.0,15522.2841796875,-0.0,1577.7459716796875,1.0,283.1499938964844,285.1206359863281,290.3976745605469,291.0787353515625,293.1499938964844,293.1499938964844,283.1499938964844,8718.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2668488025665283,1.0,0.0,0.0,1.926208019256592,1.9262144565582275,2.475709948157601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.072021484375,0.0,220.1676788330078,1895.4371337890625,0.0,0.0,0.483361005783081,1.0,0.0,3.0,1.0,0.0
12042840,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.9761104583740234,0.5393079519271851,0.490525871515274,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.7394822239875793,0.2353660464286804,0.2275999337434768,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.7736835479736328,0.2708483040332794,0.193168967962265,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.698325514793396,0.1964128613471985,0.190876230597496,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.7340173721313477,0.2289221584796905,1.0541118383407593,285.6338195800781,285.7022705078125,291.4633483886719,286.0354309082031,291.4617614746094,297.2371520996094,285.6181945800781,1.0,0.504893958568573,1.0,1.0,0.0,1.0,-2.588623285293579,2.58861780166626,5.348808372218628e-06,1.980047821998596,0.9697163105010986,0.9697163105010986,0.0,133.06466674804688,107.0,15522.2841796875,-0.0,1577.7459716796875,1.0,283.1499938964844,285.1206359863281,290.3976745605469,291.0787353515625,293.1499938964844,293.1499938964844,283.1499938964844,8718.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2668488025665283,1.0,0.0,0.0,1.926208019256592,1.9262144565582275,2.475709948157601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.072021484375,0.0,220.1676788330078,1895.4371337890625,0.0,0.0,0.483361005783081,1.0,0.0,3.0,1.0,0.0
12042900,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.9682657122612,0.5320966243743896,0.4827004373073578,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.7344155311584473,0.2325616627931594,0.2246655970811844,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.7674974799156189,0.267205148935318,0.1903552561998367,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.6920921206474304,0.193448469042778,0.1878431290388107,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.72756028175354,0.2246982008218765,1.0337882041931152,285.48638916015625,285.6919860839844,291.5,286.064208984375,291.4984130859375,297.1998291015625,285.4742431640625,1.0,0.4992253482341766,1.0,1.0,0.0,1.0,-2.5444536209106445,2.5444486141204834,5.167623385204934e-06,1.9461385011672967,0.9669507145881652,0.9669507145881652,0.0,133.0231475830078,107.0,15680.544921875,-0.0,1517.4627685546875,1.0,283.1499938964844,284.9538269042969,290.5356140136719,291.56207275390625,293.1499938964844,293.1499938964844,283.1499938964844,10558.7666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423699289560318,1.0,0.0,0.0,2.11427640914917,2.114284038543701,2.982750118007971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.533203125,0.0,291.395263671875,1895.4371337890625,0.0,319.5662841796875,0.5263969898223877,1.0,0.0,3.0,1.0,0.0
12042960,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.966578722000122,0.5270126461982727,0.4772152006626129,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.733397901058197,0.230404332280159,0.2222826182842254,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7659570574760437,0.2643106281757355,0.1880493015050888,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.6902065873146057,0.191039964556694,0.1852632910013198,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7250983715057373,0.2211660742759704,1.016222596168518,285.381103515625,285.7340087890625,291.5366516113281,286.093017578125,291.5350341796875,297.1709289550781,285.3721618652344,1.0,0.4929795861244201,1.0,1.0,0.0,1.0,-2.508006811141968,2.508001804351806,5.02024977322435e-06,1.918023943901062,0.9632784128189088,0.9632784128189088,0.0,130.63299560546875,95.0,15765.8486328125,-0.0,1459.0579833984375,1.0,283.1499938964844,284.83447265625,290.3622131347656,291.5609130859375,293.1499938964844,293.1499938964844,283.1499938964844,12180.1708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422984957695007,1.0,0.0,0.0,2.265437126159668,2.265446186065674,3.424501926474477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.198974609375,0.0,358.7381896972656,1895.4371337890625,0.0,655.2201538085938,0.5659431219100952,1.0,0.0,3.0,1.0,0.0
12043020,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.9751198887825012,0.5202732086181641,0.4700339734554291,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.7395979762077332,0.22762231528759,0.2189171016216278,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7721500396728516,0.2602129280567169,0.1846185475587844,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.6953593492507935,0.1875997632741928,0.181317001581192,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.7284004092216492,0.2158035188913345,0.9884477257728576,285.2350158691406,285.7627868652344,291.6099853515625,286.15069580078125,291.6083374023437,297.1307373046875,285.2296447753906,1.0,0.4797891974449157,1.0,1.0,0.0,1.0,-2.453078031539917,2.453073263168335,4.80231619803817e-06,1.8756754398345947,0.955311954021454,0.955311954021454,0.0,121.69781494140624,83.0,15908.763671875,-0.0,1351.4691162109375,1.0,283.1499938964844,284.6644592285156,289.72320556640625,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,15383.4794921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657294750213623,1.0,0.0,0.0,2.5294034481048584,2.529414653778076,4.269033411219425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.95068359375,0.0,500.3511962890625,1895.4371337890625,0.0,1291.418701171875,0.6302895545959473,1.0,0.0,3.0,1.0,0.0
12043080,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.9751198887825012,0.5202732086181641,0.4700339734554291,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.7395979762077332,0.22762231528759,0.2189171016216278,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7721500396728516,0.2602129280567169,0.1846185475587844,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.6953593492507935,0.1875997632741928,0.181317001581192,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.7284004092216492,0.2158035188913345,0.9884477257728576,285.2350158691406,285.7627868652344,291.6099853515625,286.15069580078125,291.6083374023437,297.1307373046875,285.2296447753906,1.0,0.4797891974449157,1.0,1.0,0.0,1.0,-2.453078031539917,2.453073263168335,4.80231619803817e-06,1.8756754398345947,0.955311954021454,0.955311954021454,0.0,121.69781494140624,83.0,15908.763671875,-0.0,1351.4691162109375,1.0,283.1499938964844,284.6644592285156,289.72320556640625,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,15383.4794921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657294750213623,1.0,0.0,0.0,2.5294034481048584,2.529414653778076,4.269033411219425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.95068359375,0.0,500.3511962890625,1895.4371337890625,0.0,1291.418701171875,0.6302895545959473,1.0,0.0,3.0,1.0,0.0
12043140,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.991963267326355,0.515792727470398,0.4652672708034515,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.7540887594223022,0.2263001650571823,0.2169573605060577,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.7873690128326416,0.2575953602790832,0.1822752803564071,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.7090872526168823,0.1855256259441375,0.1786617636680603,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7396241426467896,0.2120918482542038,0.9682571887969972,285.14715576171875,285.7886657714844,291.6833190917969,286.20849609375,291.681640625,297.10968017578125,285.1439514160156,1.0,0.4665327370166778,1.0,1.0,0.0,1.0,-2.414719343185425,2.414714813232422,4.65314360553748e-06,1.8461313247680664,0.9462692737579346,0.9462692737579346,0.0,110.05067443847656,71.0,16020.2919921875,-0.0,1256.59765625,1.0,283.1499938964844,284.55865478515625,289.28875732421875,290.4903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18209.623046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681261658668518,1.0,0.0,0.0,2.730398416519165,2.730411529541016,4.974453418071789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.89404296875,0.0,630.9501342773438,1895.4371337890625,0.0,1368.866943359375,0.6794611811637878,1.0,0.0,3.0,1.0,0.0
12043200,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.991963267326355,0.515792727470398,0.4652672708034515,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.7540887594223022,0.2263001650571823,0.2169573605060577,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.7873690128326416,0.2575953602790832,0.1822752803564071,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.7090872526168823,0.1855256259441375,0.1786617636680603,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7396241426467896,0.2120918482542038,0.9682571887969972,285.14715576171875,285.7886657714844,291.6833190917969,286.20849609375,291.681640625,297.10968017578125,285.1439514160156,1.0,0.4665327370166778,1.0,1.0,0.0,1.0,-2.414719343185425,2.414714813232422,4.65314360553748e-06,1.8461313247680664,0.9462692737579346,0.9462692737579346,0.0,110.05067443847656,71.0,16020.2919921875,-0.0,1256.59765625,1.0,283.1499938964844,284.55865478515625,289.28875732421875,290.4903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18209.623046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681261658668518,1.0,0.0,0.0,2.730398416519165,2.730411529541016,4.974453418071789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.89404296875,0.0,630.9501342773438,1895.4371337890625,0.0,1368.866943359375,0.6794611811637878,1.0,0.0,3.0,1.0,0.0
12043260,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9990000128746032,0.5137360095977783,0.4491402208805084,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7701623439788818,0.2258788347244262,0.2160494476556778,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8036033511161804,0.2558887302875519,0.1807265728712082,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7228474617004395,0.184366226196289,0.1770619302988052,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7522761821746826,0.2095529735088348,0.9543291926383972,285.0902709960937,285.7652893066406,291.7520751953125,286.2626953125,291.7503662109375,297.1007080078125,285.087646484375,1.0,0.453738123178482,1.0,1.0,0.0,1.0,-2.373796463012696,2.3737919330596924,4.49758454124094e-06,1.81510066986084,0.937581479549408,0.937581479549408,0.0,99.95726013183594,71.0,16044.2392578125,-0.0,1167.81494140625,1.0,283.1499938964844,284.4886169433594,289.1500244140625,290.2831115722656,293.1499938964844,293.1499938964844,283.1499938964844,20533.3828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424447298049927,1.0,0.0,0.0,2.8746533393859863,2.8746678829193115,5.513968517334433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.340576171875,0.0,738.38720703125,1895.4371337890625,0.0,1189.5445556640625,0.7119957208633423,1.0,0.0,3.0,1.0,0.0
12043320,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.5137983560562134,0.4473144710063934,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7711753249168396,0.2258693575859069,0.2160134464502334,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8045904636383057,0.2557895481586456,0.1806389689445495,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7236592769622803,0.1843068301677703,0.1769790053367614,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7530633211135864,0.2094070315361023,0.9535351991653442,285.0873107910156,285.8116149902344,291.75665283203125,286.2663269042969,291.75494384765625,297.1003112792969,285.0846252441406,1.0,0.4528372883796692,1.0,1.0,0.0,1.0,-2.3703596591949463,2.370355129241944,4.484422788664233e-06,1.8123714923858645,0.936360239982605,0.936360239982605,0.0,99.35220336914062,59.0,16039.01171875,-0.0,1161.48828125,1.0,283.1499938964844,284.4849853515625,289.14776611328125,290.2771301269531,293.1499938964844,293.1499938964844,283.1499938964844,20654.6875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403875946998596,1.0,0.0,0.0,2.8815155029296875,2.8815300464630127,5.540325105357624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.51904296875,0.0,743.8245849609375,1895.4371337890625,0.0,1175.84228515625,0.7166690230369568,1.0,0.0,3.0,1.0,0.0
12043380,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.5182151794433594,0.415338397026062,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7904807329177856,0.2259637266397476,0.2156694084405899,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8222652673721313,0.2543888986110687,0.1793655902147293,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7390173077583313,0.183598130941391,0.1758791357278823,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7686948180198669,0.2074083983898162,0.9423476457595824,285.0375366210937,285.83160400390625,291.8299865722656,286.32421875,291.8282470703125,297.0990905761719,285.0352478027344,1.0,0.4380139708518982,1.0,1.0,0.0,1.0,-2.315238237380981,2.3152339458465576,4.278654614608968e-06,1.770047307014465,0.9255927801132202,0.9255927801132202,0.0,89.34254455566406,62.0,15946.7236328125,-0.0,1060.76806640625,1.0,283.1499938964844,284.42626953125,289.18084716796875,290.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,22779.837890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098418235778809,1.0,0.0,0.0,2.994323968887329,2.994339942932129,5.982612947263988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.82666015625,0.0,837.5728759765625,1895.4371337890625,0.0,984.971923828125,0.744735598564148,1.0,0.0,3.0,1.0,0.0
12043440,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.5182151794433594,0.415338397026062,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7904807329177856,0.2259637266397476,0.2156694084405899,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8222652673721313,0.2543888986110687,0.1793655902147293,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7390173077583313,0.183598130941391,0.1758791357278823,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7686948180198669,0.2074083983898162,0.9423476457595824,285.0375366210937,285.83160400390625,291.8299865722656,286.32421875,291.8282470703125,297.0990905761719,285.0352478027344,1.0,0.4380139708518982,1.0,1.0,0.0,1.0,-2.315238237380981,2.3152339458465576,4.278654614608968e-06,1.770047307014465,0.9255927801132202,0.9255927801132202,0.0,89.34254455566406,62.0,15946.7236328125,-0.0,1060.76806640625,1.0,283.1499938964844,284.42626953125,289.18084716796875,290.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,22779.837890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098418235778809,1.0,0.0,0.0,2.994323968887329,2.994339942932129,5.982612947263988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.82666015625,0.0,837.5728759765625,1895.4371337890625,0.0,984.971923828125,0.744735598564148,1.0,0.0,3.0,1.0,0.0
12043500,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.5223979353904724,0.4026658535003662,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7989653944969177,0.2261711657047271,0.2156955897808075,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8294775485992432,0.2538105249404907,0.1788463294506073,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7457637190818787,0.1833990514278412,0.1755228340625763,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7755326628684998,0.2065993249416351,0.9379063248634338,285.0168762207031,285.8176574707031,291.8666687011719,286.3531494140625,291.8648986816406,297.10919189453125,285.0151672363281,1.0,0.4325755834579468,1.0,1.0,0.0,1.0,-2.293643951416016,2.293639898300171,4.199112481728662e-06,1.7532836198806765,0.9201835989952089,0.9201835989952089,0.0,85.55746459960938,62.0,15923.12109375,-0.0,1023.0263671875,1.0,283.1499938964844,284.4018249511719,289.2282409667969,290.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,23879.908203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981720089912415,1.0,0.0,0.0,3.0469446182250977,3.0469613075256348,6.194731554387545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.080322265625,0.0,884.337158203125,1895.4371337890625,0.0,918.67236328125,0.7551624178886414,1.0,0.0,3.0,1.0,0.0
12043560,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.526911199092865,0.3926400244235992,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8060734272003174,0.2264604866504669,0.2158377170562744,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.835362434387207,0.2532967925071716,0.1783978193998336,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7514540553092957,0.1832776814699173,0.175279289484024,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7811033725738525,0.2058615237474441,0.9340006113052368,285.0046691894531,285.8486633300781,291.9033203125,286.3821105957031,291.90155029296875,297.1298217773437,285.0035095214844,1.0,0.4281091690063476,1.0,1.0,0.0,1.0,-2.2762413024902344,2.2762372493743896,4.135717972530983e-06,1.7398508787155151,0.9142720103263856,0.9142720103263856,0.0,82.6288070678711,65.0,15905.0537109375,-0.0,993.5512084960938,1.0,283.1499938964844,284.38690185546875,289.2835388183594,290.3531188964844,293.1499938964844,293.1499938964844,283.1499938964844,24647.4453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896360278129578,1.0,0.0,0.0,3.0778348445892334,3.0778517723083496,6.320973398032947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.435546875,0.0,913.2794799804688,1895.4371337890625,0.0,872.7288208007812,0.7658447623252869,1.0,0.0,3.0,1.0,0.0
