time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043620,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.5326391458511353,0.3820659220218658,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8137741684913635,0.2269548773765564,0.2161692976951599,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8417816162109375,0.2526797950267792,0.1778745502233505,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7578585743904114,0.1832061856985092,0.175079733133316,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.787091076374054,0.2049844861030578,0.9293681383132936,284.990478515625,285.8287048339844,291.95318603515625,286.42144775390625,291.9513854980469,297.157470703125,284.9896850585937,1.0,0.4233720600605011,1.0,1.0,0.0,1.0,-2.257497310638428,2.257493019104004,4.0680074562260415e-06,1.7253813743591309,0.9067158102989196,0.9067158102989196,0.0,79.59748840332031,65.0,15915.171875,-0.0,962.7376708984376,1.0,283.1499938964844,284.36767578125,289.3618469238281,290.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,25908.57421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827972292900085,1.0,0.0,0.0,3.1272826194763184,3.127300262451172,6.525707476612297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.323486328125,0.0,960.97509765625,1895.4371337890625,0.0,837.4865112304688,0.7756488919258118,1.0,0.0,3.0,1.0,0.0
12043680,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.5350464582443237,0.3781434893608093,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8167005181312561,0.2272235006093979,0.2163707166910171,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8442118763923645,0.252418965101242,0.1776567697525024,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7603563666343689,0.1832047998905182,0.1750282347202301,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7893306016921997,0.2046287953853607,0.9274814128875732,284.9872741699219,285.86279296875,291.9766540527344,286.4399719238281,291.974853515625,297.1683349609375,284.98681640625,1.0,0.4216090440750122,1.0,1.0,0.0,1.0,-2.250434398651123,2.2504303455352783,4.042646196467104e-06,1.7199281454086304,0.9026556611061096,0.9026556611061096,0.0,78.48783874511719,68.0,15921.1533203125,-0.0,951.3731689453124,1.0,283.1499938964844,284.3629455566406,289.3968200683594,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,26322.3046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811502933502197,1.0,0.0,0.0,3.139484167098999,3.1395018100738525,6.576728424079192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.563720703125,0.0,973.6260375976562,1895.4371337890625,0.0,829.2028198242188,0.7817834615707397,1.0,0.0,3.0,1.0,0.0
12043740,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.5407300591468811,0.3703151941299438,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8228994011878967,0.2280659228563308,0.2170576304197311,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8490819931030273,0.2517808079719543,0.1771384924650192,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7656101584434509,0.183289036154747,0.1750051379203796,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7937371730804443,0.2037872374057769,0.923135221004486,284.9803466796875,285.8356018066406,292.0414123535156,286.4910583496094,292.0395812988281,297.19451904296875,284.9803466796875,1.0,0.41806361079216,1.0,1.0,0.0,1.0,-2.235978364944458,2.2359743118286133,3.991002813563682e-06,1.7087678909301758,0.8927245736122131,0.8927245736122131,0.0,76.29161071777344,68.0,15974.7177734375,-0.0,928.602294921875,1.0,283.1499938964844,284.3502502441406,289.4833374023437,290.5615234375,293.1499938964844,293.1499938964844,283.1499938964844,27725.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804426670074463,1.0,0.0,0.0,3.181990385055542,3.1820085048675537,6.756021662113199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.35400390625,0.0,1018.1843872070312,1895.4371337890625,0.0,825.6676025390625,0.7901279330253601,1.0,0.0,3.0,1.0,0.0
12043800,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.5413811802864075,0.3695985972881317,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8235198259353638,0.2281887084245681,0.2171623259782791,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8495184779167175,0.2517057359218597,0.1770784854888916,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7661179900169373,0.1833096444606781,0.175014242529869,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7941184639930725,0.2036885023117065,0.9226385951042176,284.9805603027344,285.8739929199219,292.04998779296875,286.4978332519531,292.0481872558594,297.19744873046875,284.9806213378906,1.0,0.417731761932373,1.0,1.0,0.0,1.0,-2.2345850467681885,2.234580993652344,3.986044703196967e-06,1.7076926231384275,0.8908866047859192,0.8908866047859192,0.0,76.0903549194336,71.0,15982.4462890625,-0.0,926.4614868164062,1.0,283.1499938964844,284.34991455078125,289.4933166503906,290.5726623535156,293.1499938964844,293.1499938964844,283.1499938964844,27851.078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806449055671692,1.0,0.0,0.0,3.184120178222656,3.184138536453247,6.765068860659085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.242431640625,0.0,1020.8057861328124,1895.4371337890625,0.0,826.6764526367188,0.7877240777015686,1.0,0.0,3.0,1.0,0.0
12043860,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.5462948083877563,0.3656653165817261,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8274516463279724,0.2293388694524765,0.2181686609983444,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8517780900001526,0.2511606216430664,0.1766425520181656,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.769119918346405,0.1835681200027465,0.1751876771450042,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7959323525428772,0.2029339522123336,0.9189072847366332,284.9954528808594,285.8822631835937,292.1233215332031,286.5556335449219,292.1214904785156,297.218505859375,284.9963684082031,1.0,0.4158362448215484,1.0,1.0,0.0,1.0,-2.2262659072875977,2.226261854171753,3.956509317504242e-06,1.7012724876403809,0.8793696165084839,0.8793696165084839,0.0,74.97056579589844,74.0,16041.263671875,-0.0,914.0414428710938,1.0,283.1499938964844,284.3634033203125,289.56689453125,290.65509033203125,293.1499938964844,293.1499938964844,283.1499938964844,28200.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831748247146606,1.0,0.0,0.0,3.1570968627929688,3.15711522102356,6.650727755186381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.401611328125,0.0,1000.3453979492188,1895.4371337890625,0.0,839.396728515625,0.781532883644104,1.0,0.0,3.0,1.0,0.0
12043920,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.5462948083877563,0.3656653165817261,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8274516463279724,0.2293388694524765,0.2181686609983444,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8517780900001526,0.2511606216430664,0.1766425520181656,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.769119918346405,0.1835681200027465,0.1751876771450042,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7959323525428772,0.2029339522123336,0.9189072847366332,284.9954528808594,285.8822631835937,292.1233215332031,286.5556335449219,292.1214904785156,297.218505859375,284.9963684082031,1.0,0.4158362448215484,1.0,1.0,0.0,1.0,-2.2262659072875977,2.226261854171753,3.956509317504242e-06,1.7012724876403809,0.8793696165084839,0.8793696165084839,0.0,74.97056579589844,74.0,16041.263671875,-0.0,914.0414428710938,1.0,283.1499938964844,284.3634033203125,289.56689453125,290.65509033203125,293.1499938964844,293.1499938964844,283.1499938964844,28200.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831748247146606,1.0,0.0,0.0,3.1570968627929688,3.15711522102356,6.650727755186381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.401611328125,0.0,1000.3453979492188,1895.4371337890625,0.0,839.396728515625,0.781532883644104,1.0,0.0,3.0,1.0,0.0
12043980,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.550126850605011,0.3653007745742798,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8291245698928833,0.2306612730026245,0.2193731963634491,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8515960574150085,0.2507860362529754,0.176349863409996,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7698785662651062,0.1839651614427566,0.1755277216434478,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7953304648399353,0.2023115456104278,0.9159703850746156,285.0234069824219,285.8876037597656,292.1966552734375,286.6133728027344,292.19482421875,297.2327880859375,285.02496337890625,1.0,0.4154703021049499,1.0,1.0,0.0,1.0,-2.22379994392395,2.223796129226685,3.947783625335433e-06,1.6993732452392578,0.8682564496994019,0.8682564496994019,0.0,74.81410217285156,77.0,16116.453125,-0.0,911.0418701171876,1.0,283.1499938964844,284.39166259765625,289.6261291503906,290.72174072265625,293.1499938964844,293.1499938964844,283.1499938964844,27981.41796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858466625213623,1.0,0.0,0.0,3.097525119781494,3.097542762756348,6.402108283509733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.678466796875,0.0,950.0805053710938,1895.4371337890625,0.0,853.0319213867188,0.7675533890724182,1.0,0.0,3.0,1.0,0.0
12044040,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.550126850605011,0.3653007745742798,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8291245698928833,0.2306612730026245,0.2193731963634491,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8515960574150085,0.2507860362529754,0.176349863409996,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7698785662651062,0.1839651614427566,0.1755277216434478,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7953304648399353,0.2023115456104278,0.9159703850746156,285.0234069824219,285.8876037597656,292.1966552734375,286.6133728027344,292.19482421875,297.2327880859375,285.02496337890625,1.0,0.4154703021049499,1.0,1.0,0.0,1.0,-2.22379994392395,2.223796129226685,3.947783625335433e-06,1.6993732452392578,0.8682564496994019,0.8682564496994019,0.0,74.81410217285156,77.0,16116.453125,-0.0,911.0418701171876,1.0,283.1499938964844,284.39166259765625,289.6261291503906,290.72174072265625,293.1499938964844,293.1499938964844,283.1499938964844,27981.41796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858466625213623,1.0,0.0,0.0,3.097525119781494,3.097542762756348,6.402108283509733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.678466796875,0.0,950.0805053710938,1895.4371337890625,0.0,853.0319213867188,0.7675533890724182,1.0,0.0,3.0,1.0,0.0
12044100,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.5517043471336365,0.3661926090717315,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8292784690856934,0.2313797622919082,0.2200401872396469,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8507727980613708,0.2506573498249054,0.1762518435716629,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7695767283439636,0.1842086911201477,0.1757509410381317,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7942941784858704,0.202037900686264,0.9147257208824158,285.04266357421875,285.8699951171875,292.2333374023437,286.6421813964844,292.23150634765625,297.23779296875,285.044677734375,1.0,0.4157469570636749,1.0,1.0,0.0,1.0,-2.224326133728028,2.2243223190307617,3.949651272705523e-06,1.699782133102417,0.8631067872047424,0.8631067872047424,0.0,75.02413177490234,77.0,16152.68359375,-0.0,912.3516845703124,1.0,283.1499938964844,284.4123840332031,289.6531982421875,290.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,27604.509765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868666172027588,1.0,0.0,0.0,3.0519468784332275,3.051964044570923,6.2150871826816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.953857421875,0.0,911.5105590820312,1895.4371337890625,0.0,858.2918701171875,0.759539008140564,1.0,0.0,3.0,1.0,0.0
12044160,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.5530729293823242,0.3676976859569549,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8290502429008484,0.2321344763040542,0.2207488715648651,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8495463132858276,0.2505663931369781,0.1761856973171234,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7688948512077332,0.1844801157712936,0.1760077625513076,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7928455471992493,0.2017860561609268,0.91361403465271,285.06072998046875,285.8900146484375,292.2699890136719,286.6709899902344,292.2681579589844,297.24151611328125,285.062744140625,1.0,0.4162898361682892,1.0,1.0,0.0,1.0,-2.2258777618408203,2.225873708724976,3.955150987167144e-06,1.7009828090667725,0.8576961755752563,0.8576961755752563,0.0,75.40047454833984,80.0,16206.107421875,-0.0,915.2948608398438,1.0,283.1499938964844,284.43035888671875,289.6803283691406,290.7820739746094,293.1499938964844,293.1499938964844,283.1499938964844,27405.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877043604850769,1.0,0.0,0.0,3.019115209579468,3.019132137298584,6.082088361836213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.360107421875,0.0,884.8302612304688,1895.4371337890625,0.0,862.6351318359375,0.7490422129631042,1.0,0.0,3.0,1.0,0.0
12044220,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.9990000128746032,0.555290937423706,0.3721230328083038,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8277364373207092,0.2337372601032257,0.2222677171230316,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8462109565734863,0.2504822015762329,0.1761311441659927,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7666863203048706,0.1850934028625488,0.1766016185283661,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7890276312828064,0.2013356983661651,0.9116940498352052,285.1052551269531,285.88946533203125,292.34332275390625,286.728515625,292.34149169921875,297.2459411621094,285.10760498046875,1.0,0.4179942011833191,1.0,1.0,0.0,1.0,-2.2313570976257324,2.231353282928467,3.9745996218698565e-06,1.7052183151245115,0.8477851748466492,0.8477851748466492,0.0,76.54391479492188,83.0,16306.3876953125,-0.0,925.0130004882812,1.0,283.1499938964844,284.4769592285156,289.73486328125,290.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,26601.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889274477958679,1.0,0.0,0.0,2.93002986907959,2.9300458431243896,5.728453515985166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.663818359375,0.0,813.53515625,1895.4371337890625,0.0,869.0134887695312,0.727933406829834,1.0,0.0,3.0,1.0,0.0
12044280,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.9990000128746032,0.555290937423706,0.3721230328083038,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8277364373207092,0.2337372601032257,0.2222677171230316,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8462109565734863,0.2504822015762329,0.1761311441659927,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7666863203048706,0.1850934028625488,0.1766016185283661,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7890276312828064,0.2013356983661651,0.9116940498352052,285.1052551269531,285.88946533203125,292.34332275390625,286.728515625,292.34149169921875,297.2459411621094,285.10760498046875,1.0,0.4179942011833191,1.0,1.0,0.0,1.0,-2.2313570976257324,2.231353282928467,3.9745996218698565e-06,1.7052183151245115,0.8477851748466492,0.8477851748466492,0.0,76.54391479492188,83.0,16306.3876953125,-0.0,925.0130004882812,1.0,283.1499938964844,284.4769592285156,289.73486328125,290.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,26601.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889274477958679,1.0,0.0,0.0,2.93002986907959,2.9300458431243896,5.728453515985166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.663818359375,0.0,813.53515625,1895.4371337890625,0.0,869.0134887695312,0.727933406829834,1.0,0.0,3.0,1.0,0.0
12044340,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.9990000128746032,0.5568745732307434,0.3780694007873535,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.825562596321106,0.2354599386453628,0.2239158600568771,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8420267701148987,0.2505234479904175,0.1761761307716369,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7636469006538391,0.1857952028512954,0.1772952824831009,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.7842980027198792,0.2009525299072265,0.9101485013961792,285.1554870605469,285.885986328125,292.4166564941406,286.7858581542969,292.41485595703125,297.2470703125,285.1580810546875,1.0,0.4203868210315704,1.0,1.0,0.0,1.0,-2.239509105682373,2.2395050525665283,4.003620233561378e-06,1.711515188217163,0.8386391997337341,0.8386391997337341,0.0,78.12434387207031,86.0,16414.85546875,-0.0,939.0921020507812,1.0,283.1499938964844,284.5297546386719,289.791259765625,290.9049987792969,293.1499938964844,293.1499938964844,283.1499938964844,25656.580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899547934532166,1.0,0.0,0.0,2.835857629776001,2.8358728885650635,5.366142090679205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.861083984375,0.0,741.8759155273438,1895.4371337890625,0.0,874.4051513671875,0.7055434584617615,1.0,0.0,3.0,1.0,0.0
12044400,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.9990000128746032,0.5568745732307434,0.3780694007873535,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.825562596321106,0.2354599386453628,0.2239158600568771,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8420267701148987,0.2505234479904175,0.1761761307716369,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7636469006538391,0.1857952028512954,0.1772952824831009,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.7842980027198792,0.2009525299072265,0.9101485013961792,285.1554870605469,285.885986328125,292.4166564941406,286.7858581542969,292.41485595703125,297.2470703125,285.1580810546875,1.0,0.4203868210315704,1.0,1.0,0.0,1.0,-2.239509105682373,2.2395050525665283,4.003620233561378e-06,1.711515188217163,0.8386391997337341,0.8386391997337341,0.0,78.12434387207031,86.0,16414.85546875,-0.0,939.0921020507812,1.0,283.1499938964844,284.5297546386719,289.791259765625,290.9049987792969,293.1499938964844,293.1499938964844,283.1499938964844,25656.580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899547934532166,1.0,0.0,0.0,2.835857629776001,2.8358728885650635,5.366142090679205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.861083984375,0.0,741.8759155273438,1895.4371337890625,0.0,874.4051513671875,0.7055434584617615,1.0,0.0,3.0,1.0,0.0
12044460,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.9990000128746032,0.5579079985618591,0.3851075172424316,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8228471279144287,0.2372951805591583,0.2256821095943451,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8373532891273499,0.2506811320781708,0.1763113886117935,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.7601118683815002,0.1865780651569366,0.1780775636434555,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.7790223360061646,0.200633093714714,0.908940613269806,285.2104187011719,285.8796081542969,292.489990234375,286.8430480957031,292.4881896972656,297.24578857421875,285.2132263183594,1.0,0.4233042299747467,1.0,1.0,0.0,1.0,-2.2497353553771973,2.2497313022613525,4.0401787373411935e-06,1.71941077709198,0.8303539752960205,0.8303539752960205,0.0,80.0417709350586,89.0,16529.03125,-0.0,956.6383666992188,1.0,283.1499938964844,284.5876159667969,289.8490295410156,290.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,24622.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911116003990173,1.0,0.0,0.0,2.74002456665039,2.7400388717651367,5.009591177440598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.70263671875,0.0,672.94287109375,1895.4371337890625,0.0,880.5140380859375,0.6826735138893127,1.0,0.0,3.0,1.0,0.0
12044520,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.9990000128746032,0.5579079985618591,0.3851075172424316,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8228471279144287,0.2372951805591583,0.2256821095943451,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8373532891273499,0.2506811320781708,0.1763113886117935,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.7601118683815002,0.1865780651569366,0.1780775636434555,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.7790223360061646,0.200633093714714,0.908940613269806,285.2104187011719,285.8796081542969,292.489990234375,286.8430480957031,292.4881896972656,297.24578857421875,285.2132263183594,1.0,0.4233042299747467,1.0,1.0,0.0,1.0,-2.2497353553771973,2.2497313022613525,4.0401787373411935e-06,1.71941077709198,0.8303539752960205,0.8303539752960205,0.0,80.0417709350586,89.0,16529.03125,-0.0,956.6383666992188,1.0,283.1499938964844,284.5876159667969,289.8490295410156,290.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,24622.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911116003990173,1.0,0.0,0.0,2.74002456665039,2.7400388717651367,5.009591177440598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.70263671875,0.0,672.94287109375,1895.4371337890625,0.0,880.5140380859375,0.6826735138893127,1.0,0.0,3.0,1.0,0.0
12044580,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.9990000128746032,0.5584613084793091,0.3929012715816498,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8198300004005432,0.2392388731241226,0.2275594174861908,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.8324525952339172,0.2509487867355346,0.1765302419662475,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.7563381195068359,0.1874375343322754,0.1789411455392837,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.7734885811805725,0.2003772854804992,0.908055305480957,285.26934814453125,285.8702697753906,292.5633239746094,286.9000549316406,292.5615234375,297.2428894042969,285.2723388671875,1.0,0.4266210496425628,1.0,1.0,0.0,1.0,-2.2615885734558105,2.261584520339966,4.082769464730518e-06,1.7285590171813965,0.8230173587799072,0.8230173587799072,0.0,82.21819305419922,92.0,16646.9140625,-0.0,976.9837646484376,1.0,283.1499938964844,284.6497497558594,289.9071655273437,291.03515625,293.1499938964844,293.1499938964844,283.1499938964844,23530.728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925067067146301,1.0,0.0,0.0,2.644773244857788,2.6447865962982178,4.667348605380539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.83251953125,0.0,608.375732421875,1895.4371337890625,0.0,887.9343872070312,0.6598425507545471,1.0,0.0,3.0,1.0,0.0
12044640,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.9990000128746032,0.5584613084793091,0.3929012715816498,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8198300004005432,0.2392388731241226,0.2275594174861908,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.8324525952339172,0.2509487867355346,0.1765302419662475,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.7563381195068359,0.1874375343322754,0.1789411455392837,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.7734885811805725,0.2003772854804992,0.908055305480957,285.26934814453125,285.8702697753906,292.5633239746094,286.9000549316406,292.5615234375,297.2428894042969,285.2723388671875,1.0,0.4266210496425628,1.0,1.0,0.0,1.0,-2.2615885734558105,2.261584520339966,4.082769464730518e-06,1.7285590171813965,0.8230173587799072,0.8230173587799072,0.0,82.21819305419922,92.0,16646.9140625,-0.0,976.9837646484376,1.0,283.1499938964844,284.6497497558594,289.9071655273437,291.03515625,293.1499938964844,293.1499938964844,283.1499938964844,23530.728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925067067146301,1.0,0.0,0.0,2.644773244857788,2.6447865962982178,4.667348605380539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.83251953125,0.0,608.375732421875,1895.4371337890625,0.0,887.9343872070312,0.6598425507545471,1.0,0.0,3.0,1.0,0.0
12044700,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9990000128746032,0.5585764646530151,0.3970008492469787,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.8182613253593445,0.2402505129575729,0.2285373210906982,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8299717903137207,0.2511222958564758,0.1766685843467712,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011779785156,0.7544196844100952,0.1878949701786041,0.179401084780693,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.770691990852356,0.2002734988927841,0.9077281951904296,285.3023681640625,285.8489990234375,292.6000061035156,286.928466796875,292.59820556640625,297.24102783203125,285.3056945800781,1.0,0.4283981621265411,1.0,1.0,0.0,1.0,-2.2680132389068604,2.268009185791016,4.105951575184008e-06,1.7335163354873655,0.8199141025543213,0.8199141025543213,0.0,83.38447570800781,92.0,16696.96875,-0.0,988.042236328125,1.0,283.1499938964844,284.685302734375,289.9358215332031,291.0671081542969,293.1499938964844,293.1499938964844,283.1499938964844,22846.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932617783546448,1.0,0.0,0.0,2.5898892879486084,2.58990216255188,4.47564588057503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.0927734375,0.0,572.7822875976562,1895.4371337890625,0.0,891.9749145507812,0.6493860483169556,1.0,0.0,3.0,1.0,0.0
12044760,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33221435546875,0.9990000128746032,0.5585909485816956,0.4011928737163543,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.8166822791099548,0.241288736462593,0.2295432388782501,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.8274996280670166,0.2513218224048614,0.1768276542425155,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7525113224983215,0.188370794057846,0.1798810064792633,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.767911434173584,0.200186401605606,0.907487452030182,285.3318786621094,285.8580017089844,292.6366577148437,286.9568176269531,292.6348571777344,297.2389831542969,285.3349914550781,1.0,0.4302416741847992,1.0,1.0,0.0,1.0,-2.274735689163208,2.274731397628784,4.130280558456434e-06,1.7387022972106934,0.8167172074317932,0.8167172074317932,0.0,84.59297180175781,95.0,16767.2109375,-0.0,999.6290283203124,1.0,283.1499938964844,284.71551513671875,289.96490478515625,291.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,22402.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594103217124939,1.0,0.0,0.0,2.55159854888916,2.5516111850738525,4.344282444890269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.991943359375,0.0,548.9354858398438,1895.4371337890625,0.0,896.4979248046875,0.6373914480209351,1.0,0.0,3.0,1.0,0.0
12044820,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.9990000128746032,0.5584395527839661,0.4077042043209076,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.8142768740653992,0.2429172992706298,0.2311195731163025,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.8237676620483398,0.2516741156578064,0.1771032363176345,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7496474981307983,0.1891287267208099,0.1806436032056808,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.763739287853241,0.2000862210988998,0.9072654843330384,285.3829345703125,285.8245544433594,292.6924133300781,286.99981689453125,292.69061279296875,297.2357788085937,285.3863220214844,1.0,0.4331498742103576,1.0,1.0,0.0,1.0,-2.285431385040283,2.28542709350586,4.169144176557893e-06,1.7469518184661863,0.8129448294639587,0.8129448294639587,0.0,86.50041198730469,95.0,16853.3203125,-0.0,1018.1347045898438,1.0,283.1499938964844,284.769775390625,290.0081481933594,291.1495361328125,293.1499938964844,293.1499938964844,283.1499938964844,21456.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953710675239563,1.0,0.0,0.0,2.4780726432800293,2.4780845642089844,4.097523174095841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.780517578125,0.0,504.4936218261719,1895.4371337890625,0.0,903.353515625,0.6224691867828369,1.0,0.0,3.0,1.0,0.0
12044880,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.9990000128746032,0.5583466291427612,0.4097836315631866,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8135238289833069,0.243443101644516,0.2316300421953201,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8226021528244019,0.2517961263656616,0.1771993786096573,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.7487601637840271,0.1893758326768875,0.1808933168649673,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.7624444365501404,0.2000619024038314,0.9072353839874268,285.3974914550781,285.8428039550781,292.7099914550781,287.01336669921875,292.7082214355469,297.2347412109375,285.4007568359375,1.0,0.4340916275978088,1.0,1.0,0.0,1.0,-2.28892183303833,2.2889175415039062,4.181868462183047e-06,1.7496436834335327,0.8115227222442627,0.8115227222442627,0.0,87.11768341064453,98.0,16888.443359375,-0.0,1024.188232421875,1.0,283.1499938964844,284.78448486328125,290.0220031738281,291.1656494140625,293.1499938964844,293.1499938964844,283.1499938964844,21250.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958094596862793,1.0,0.0,0.0,2.4612808227539062,2.4612925052642822,4.042180137275864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.04541015625,0.0,494.72662353515625,1895.4371337890625,0.0,905.7352294921876,0.6154916286468506,1.0,0.0,3.0,1.0,0.0
12044940,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.9990000128746032,0.5577605962753296,0.4185284972190857,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8104345202445984,0.2457016557455063,0.233818307518959,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.8178152441978455,0.2523689866065979,0.1776425987482071,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.7451664805412292,0.1904517263174057,0.1819759458303451,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.7571881413459778,0.2000057846307754,0.907302737236023,285.4659729003906,285.8246765136719,292.7833251953125,287.06964111328125,292.78155517578125,297.2306213378906,285.46929931640625,1.0,0.4381168782711029,1.0,1.0,0.0,1.0,-2.303969383239746,2.3039650917053223,4.236953827785328e-06,1.7612460851669312,0.8075131177902222,0.8075131177902222,0.0,89.75579071044922,101.0,17010.109375,-0.0,1050.3890380859375,1.0,283.1499938964844,284.85626220703125,290.0784606933594,291.2300109863281,293.1499938964844,293.1499938964844,283.1499938964844,20083.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975490212440491,1.0,0.0,0.0,2.3744945526123047,2.374505519866944,3.762146434382885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.97216796875,0.0,445.7039794921875,1895.4371337890625,0.0,915.2445678710938,0.597292959690094,1.0,0.0,3.0,1.0,0.0
12045000,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.9990000128746032,0.5577605962753296,0.4185284972190857,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8104345202445984,0.2457016557455063,0.233818307518959,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.8178152441978455,0.2523689866065979,0.1776425987482071,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.7451664805412292,0.1904517263174057,0.1819759458303451,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.7571881413459778,0.2000057846307754,0.907302737236023,285.4659729003906,285.8246765136719,292.7833251953125,287.06964111328125,292.78155517578125,297.2306213378906,285.46929931640625,1.0,0.4381168782711029,1.0,1.0,0.0,1.0,-2.303969383239746,2.3039650917053223,4.236953827785328e-06,1.7612460851669312,0.8075131177902222,0.8075131177902222,0.0,89.75579071044922,101.0,17010.109375,-0.0,1050.3890380859375,1.0,283.1499938964844,284.85626220703125,290.0784606933594,291.2300109863281,293.1499938964844,293.1499938964844,283.1499938964844,20083.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975490212440491,1.0,0.0,0.0,2.3744945526123047,2.374505519866944,3.762146434382885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.97216796875,0.0,445.7039794921875,1895.4371337890625,0.0,915.2445678710938,0.597292959690094,1.0,0.0,3.0,1.0,0.0
12045060,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.9990000128746032,0.5567647218704224,0.4273685812950134,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.8074175715446472,0.2480334043502807,0.2360892593860626,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.8131074905395508,0.2530017793178558,0.1781394928693771,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.7417346239089966,0.1915729194879531,0.1831132024526596,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.7521567344665527,0.1999931931495666,0.9076220393180848,285.5233154296875,285.8035888671875,292.8566589355469,287.1256103515625,292.8549194335937,297.2268371582031,285.52618408203125,1.0,0.4422726333141327,1.0,1.0,0.0,1.0,-2.3196637630462646,2.319659471511841,4.294812242733315e-06,1.773346185684204,0.8044832944869995,0.8044832944869995,0.0,92.48844146728516,104.0,17171.583984375,-0.0,1077.9775390625,1.0,283.1499938964844,284.9130249023437,290.1363830566406,291.2981872558594,293.1499938964844,293.1499938964844,283.1499938964844,19420.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996861457824707,1.0,0.0,0.0,2.3212645053863525,2.321274995803833,3.5953615906692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.544677734375,0.0,417.480712890625,1895.4371337890625,0.0,927.0537109375,0.584649384021759,1.0,0.0,3.0,1.0,0.0
12045120,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.9990000128746032,0.5567647218704224,0.4273685812950134,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.8074175715446472,0.2480334043502807,0.2360892593860626,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.8131074905395508,0.2530017793178558,0.1781394928693771,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.7417346239089966,0.1915729194879531,0.1831132024526596,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.7521567344665527,0.1999931931495666,0.9076220393180848,285.5233154296875,285.8035888671875,292.8566589355469,287.1256103515625,292.8549194335937,297.2268371582031,285.52618408203125,1.0,0.4422726333141327,1.0,1.0,0.0,1.0,-2.3196637630462646,2.319659471511841,4.294812242733315e-06,1.773346185684204,0.8044832944869995,0.8044832944869995,0.0,92.48844146728516,104.0,17171.583984375,-0.0,1077.9775390625,1.0,283.1499938964844,284.9130249023437,290.1363830566406,291.2981872558594,293.1499938964844,293.1499938964844,283.1499938964844,19420.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996861457824707,1.0,0.0,0.0,2.3212645053863525,2.321274995803833,3.5953615906692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.544677734375,0.0,417.480712890625,1895.4371337890625,0.0,927.0537109375,0.584649384021759,1.0,0.0,3.0,1.0,0.0
12045180,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.9990000128746032,0.5552612543106079,0.4363009035587311,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.8044284582138062,0.2504089474678039,0.2384085208177566,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.8083890080451965,0.253660500049591,0.1786600947380066,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.7384189367294312,0.1927134990692138,0.1842756271362304,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.747309148311615,0.2000025659799575,0.9080600738525392,285.5734558105469,285.77960205078125,292.92999267578125,287.1812744140625,292.9282531738281,297.2207336425781,285.57598876953125,1.0,0.4465157389640808,1.0,1.0,0.0,1.0,-2.335729122161865,2.3357245922088623,4.354463726485847e-06,1.7857308387756348,0.802401065826416,0.802401065826416,0.0,95.30763244628906,107.0,17351.537109375,-0.0,1106.6607666015625,1.0,283.1499938964844,284.9608154296875,290.1945495605469,291.3679504394531,293.1499938964844,293.1499938964844,283.1499938964844,18972.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023454070091248,1.0,0.0,0.0,2.284730195999145,2.284740447998047,3.483077932742163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.912353515625,0.0,398.8161926269531,1895.4371337890625,0.0,941.9388427734376,0.5759721994400024,1.0,0.0,3.0,1.0,0.0
12045240,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.9990000128746032,0.5552612543106079,0.4363009035587311,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.8044284582138062,0.2504089474678039,0.2384085208177566,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.8083890080451965,0.253660500049591,0.1786600947380066,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.7384189367294312,0.1927134990692138,0.1842756271362304,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.747309148311615,0.2000025659799575,0.9080600738525392,285.5734558105469,285.77960205078125,292.92999267578125,287.1812744140625,292.9282531738281,297.2207336425781,285.57598876953125,1.0,0.4465157389640808,1.0,1.0,0.0,1.0,-2.335729122161865,2.3357245922088623,4.354463726485847e-06,1.7857308387756348,0.802401065826416,0.802401065826416,0.0,95.30763244628906,107.0,17351.537109375,-0.0,1106.6607666015625,1.0,283.1499938964844,284.9608154296875,290.1945495605469,291.3679504394531,293.1499938964844,293.1499938964844,283.1499938964844,18972.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023454070091248,1.0,0.0,0.0,2.284730195999145,2.284740447998047,3.483077932742163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.912353515625,0.0,398.8161926269531,1895.4371337890625,0.0,941.9388427734376,0.5759721994400024,1.0,0.0,3.0,1.0,0.0
12045300,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967102050781,0.9990000128746032,0.5542961955070496,0.4407750070095062,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.8029734492301941,0.2516107559204101,0.2395824193954467,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.8060207366943359,0.2539967000484466,0.1789260953664779,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955505371094,0.7368106842041016,0.1932884156703949,0.1848624348640442,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956115722656,0.744968593120575,0.2000211775302887,0.9083352088928224,285.5964050292969,285.7546691894531,292.9666748046875,287.2089538574219,292.9649353027344,297.2164001464844,285.59881591796875,1.0,0.4486601054668426,1.0,1.0,0.0,1.0,-2.34386944770813,2.343864917755127,4.384853582450887e-06,1.7920053005218506,0.8018268942832947,0.8018268942832947,0.0,96.7421875,107.0,17446.77734375,-0.0,1121.357177734375,1.0,283.1499938964844,284.98211669921875,290.2234191894531,291.40301513671875,293.1499938964844,293.1499938964844,283.1499938964844,18811.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038528680801392,1.0,0.0,0.0,2.270912170410156,2.2709224224090576,3.441074341026251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.728271484375,0.0,391.9385681152344,1895.4371337890625,0.0,950.466064453125,0.5727008581161499,1.0,0.0,3.0,1.0,0.0
12045360,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.9990000128746032,0.5531648993492126,0.4452412724494934,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.8015574812889099,0.252822607755661,0.24076609313488,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.8036614656448364,0.2543376088142395,0.1791956424713134,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.735239565372467,0.1938663274049759,0.1854525208473205,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61724853515625,0.7426900863647461,0.2000491321086883,0.9086577892303468,285.61798095703125,285.7526550292969,293.0033264160156,287.236572265625,293.0015869140625,297.2126159667969,285.6202392578125,1.0,0.4508163928985595,1.0,1.0,0.0,1.0,-2.3520772457122803,2.3520729541778564,4.415607691043988e-06,1.7983314990997314,0.8012645840644836,0.8012645840644836,0.0,98.1898956298828,110.0,17546.443359375,-0.0,1136.275146484375,1.0,283.1499938964844,285.0016784667969,290.2520751953125,291.4380798339844,293.1499938964844,293.1499938964844,283.1499938964844,18656.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605461835861206,1.0,0.0,0.0,2.2602171897888184,2.2602272033691406,3.408738677990186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.717041015625,0.0,386.5312194824219,1895.4371337890625,0.0,959.637939453125,0.5701236128807068,1.0,0.0,3.0,1.0,0.0
12045420,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.9990000128746032,0.5503715872764587,0.4541293382644653,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.7988487482070923,0.2552732527256012,0.243159532546997,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.799073338508606,0.2550319731235504,0.179744079709053,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.7322095632553101,0.1950298249721527,0.1866408437490463,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576538085937,0.7383127808570862,0.200132131576538,0.9094228744506836,285.6583251953125,285.7228088378906,293.07666015625,287.29150390625,293.074951171875,297.20733642578125,285.6603698730469,1.0,0.4551510214805603,1.0,1.0,0.0,1.0,-2.36863660812378,2.3686320781707764,4.477994934859453e-06,1.8110932111740112,0.8010236620903015,0.8010236620903015,0.0,101.11690521240234,98.0,17753.13671875,-0.0,1166.687255859375,1.0,283.1499938964844,285.03729248046875,290.3086242675781,291.5079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18421.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088913083076477,1.0,0.0,0.0,2.244300842285156,2.2443108558654785,3.3608995408940245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.77978515625,0.0,378.54400634765625,1895.4371337890625,0.0,979.4290771484376,0.5662779808044434,1.0,0.0,3.0,1.0,0.0
