time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045480,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.9990000128746032,0.5503715872764587,0.4541293382644653,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.7988487482070923,0.2552732527256012,0.243159532546997,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.799073338508606,0.2550319731235504,0.179744079709053,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.7322095632553101,0.1950298249721527,0.1866408437490463,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576538085937,0.7383127808570862,0.200132131576538,0.9094228744506836,285.6583251953125,285.7228088378906,293.07666015625,287.29150390625,293.074951171875,297.20733642578125,285.6603698730469,1.0,0.4551510214805603,1.0,1.0,0.0,1.0,-2.36863660812378,2.3686320781707764,4.477994934859453e-06,1.8110932111740112,0.8010236620903015,0.8010236620903015,0.0,101.11690521240234,98.0,17753.13671875,-0.0,1166.687255859375,1.0,283.1499938964844,285.03729248046875,290.3086242675781,291.5079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18421.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088913083076477,1.0,0.0,0.0,2.244300842285156,2.2443108558654785,3.3608995408940245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.77978515625,0.0,378.54400634765625,1895.4371337890625,0.0,979.4290771484376,0.5662779808044434,1.0,0.0,3.0,1.0,0.0
12045540,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.9990000128746032,0.5483638644218445,0.4503535330295563,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.8036951422691345,0.2577224969863891,0.2454321086406707,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.8020440936088562,0.255705714225769,0.1801897436380386,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7353628873825073,0.1961671113967895,0.1876835972070694,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.740278422832489,0.2002040147781372,0.9095919132232666,285.6863708496094,285.69000244140625,293.1499938964844,287.3460693359375,293.14825439453125,297.2083740234375,285.68731689453125,1.0,0.4539512991905212,1.0,1.0,0.0,1.0,-2.3688418865203857,2.368837356567383,4.47932734459755e-06,1.811558485031128,0.8015366792678833,0.8015366792678833,0.0,100.12508392333984,86.0,17881.04296875,-0.0,1162.9075927734375,1.0,283.1499938964844,285.0605773925781,290.363037109375,291.573974609375,293.1499938964844,293.1499938964844,283.1499938964844,18242.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612346351146698,1.0,0.0,0.0,2.2351553440093994,2.2351651191711426,3.333563824980957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.430908203125,0.0,373.8019714355469,1895.4371337890625,0.0,999.6964721679688,0.5639969110488892,1.0,0.0,3.0,1.0,0.0
12045600,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.9990000128746032,0.5483638644218445,0.4503535330295563,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.8036951422691345,0.2577224969863891,0.2454321086406707,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.8020440936088562,0.255705714225769,0.1801897436380386,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7353628873825073,0.1961671113967895,0.1876835972070694,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.740278422832489,0.2002040147781372,0.9095919132232666,285.6863708496094,285.69000244140625,293.1499938964844,287.3460693359375,293.14825439453125,297.2083740234375,285.68731689453125,1.0,0.4539512991905212,1.0,1.0,0.0,1.0,-2.3688418865203857,2.368837356567383,4.47932734459755e-06,1.811558485031128,0.8015366792678833,0.8015366792678833,0.0,100.12508392333984,86.0,17881.04296875,-0.0,1162.9075927734375,1.0,283.1499938964844,285.0605773925781,290.363037109375,291.573974609375,293.1499938964844,293.1499938964844,283.1499938964844,18242.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612346351146698,1.0,0.0,0.0,2.2351553440093994,2.2351651191711426,3.333563824980957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.430908203125,0.0,373.8019714355469,1895.4371337890625,0.0,999.6964721679688,0.5639969110488892,1.0,0.0,3.0,1.0,0.0
12045660,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.9990000128746032,0.5498515367507935,0.4364243447780609,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.8144810795783997,0.2601676881313324,0.2475941032171249,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.8111094236373901,0.2563555538654327,0.1805402487516403,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.7437278628349304,0.1972835958003997,0.1885980516672134,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.747536838054657,0.2002660036087036,0.9091872572898864,285.6993408203125,285.6574401855469,293.2191772460937,287.3969116210937,293.2176208496094,297.2154235839844,285.6996154785156,1.0,0.4489567279815674,1.0,1.0,0.0,1.0,-2.3557474613189697,2.355743169784546,4.430310582392849e-06,1.801668286323548,0.8025450706481934,0.8025450706481934,0.0,96.03121948242188,89.0,17928.26953125,-0.0,1131.7005615234375,1.0,283.1499938964844,285.0704040527344,290.4111633300781,291.6293029785156,293.1499938964844,293.1499938964844,283.1499938964844,18110.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152089238166809,1.0,0.0,0.0,2.231006383895874,2.231016159057617,3.321199812944542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.579345703125,0.0,371.42864990234375,1895.4371337890625,0.0,1016.7351684570312,0.5628803372383118,1.0,0.0,3.0,1.0,0.0
12045720,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.9990000128746032,0.5498515367507935,0.4364243447780609,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.8144810795783997,0.2601676881313324,0.2475941032171249,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.8111094236373901,0.2563555538654327,0.1805402487516403,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.7437278628349304,0.1972835958003997,0.1885980516672134,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.747536838054657,0.2002660036087036,0.9091872572898864,285.6993408203125,285.6574401855469,293.2191772460937,287.3969116210937,293.2176208496094,297.2154235839844,285.6996154785156,1.0,0.4489567279815674,1.0,1.0,0.0,1.0,-2.3557474613189697,2.355743169784546,4.430310582392849e-06,1.801668286323548,0.8025450706481934,0.8025450706481934,0.0,96.03121948242188,89.0,17928.26953125,-0.0,1131.7005615234375,1.0,283.1499938964844,285.0704040527344,290.4111633300781,291.6293029785156,293.1499938964844,293.1499938964844,283.1499938964844,18110.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152089238166809,1.0,0.0,0.0,2.231006383895874,2.231016159057617,3.321199812944542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.579345703125,0.0,371.42864990234375,1895.4371337890625,0.0,1016.7351684570312,0.5628803372383118,1.0,0.0,3.0,1.0,0.0
12045780,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.5538160800933838,0.4280615150928497,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8218047022819519,0.2626488804817199,0.2498368620872497,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8167415261268616,0.2570197880268097,0.180935651063919,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.7495401501655579,0.1984192878007888,0.1895785480737686,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.7521792054176331,0.2003630101680755,0.9091778993606568,285.70953369140625,285.6283264160156,293.2803649902344,287.4410400390625,293.27899169921875,297.2282409667969,285.7101745605469,1.0,0.4467610418796539,1.0,1.0,0.0,1.0,-2.350023031234741,2.3500187397003174,4.408609129313845e-06,1.7971431016921997,0.8040056824684143,0.8040056824684143,0.0,93.6913070678711,92.0,18000.783203125,-0.0,1115.9642333984375,1.0,283.1499938964844,285.0779724121094,290.4519348144531,291.6756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18009.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173602938652039,1.0,0.0,0.0,2.2306017875671387,2.230611562728882,3.319995585115976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.184814453125,0.0,370.79681396484375,1895.4371337890625,0.0,1029.6861572265625,0.5626334547996521,1.0,0.0,3.0,1.0,0.0
12045840,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.5538160800933838,0.4280615150928497,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8218047022819519,0.2626488804817199,0.2498368620872497,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8167415261268616,0.2570197880268097,0.180935651063919,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.7495401501655579,0.1984192878007888,0.1895785480737686,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.7521792054176331,0.2003630101680755,0.9091778993606568,285.70953369140625,285.6283264160156,293.2803649902344,287.4410400390625,293.27899169921875,297.2282409667969,285.7101745605469,1.0,0.4467610418796539,1.0,1.0,0.0,1.0,-2.350023031234741,2.3500187397003174,4.408609129313845e-06,1.7971431016921997,0.8040056824684143,0.8040056824684143,0.0,93.6913070678711,92.0,18000.783203125,-0.0,1115.9642333984375,1.0,283.1499938964844,285.0779724121094,290.4519348144531,291.6756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18009.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173602938652039,1.0,0.0,0.0,2.2306017875671387,2.230611562728882,3.319995585115976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.184814453125,0.0,370.79681396484375,1895.4371337890625,0.0,1029.6861572265625,0.5626334547996521,1.0,0.0,3.0,1.0,0.0
12045900,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.9990000128746032,0.555785059928894,0.4259137809276581,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8242794275283813,0.2639026939868927,0.2509934306144714,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8183525204658508,0.2573581039905548,0.1811541467905044,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.7514075636863708,0.1989917308092117,0.1900965869426727,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.7534352540969849,0.2004141956567764,0.909304141998291,285.7158508300781,285.6066589355469,293.30810546875,287.4607238769531,293.3068542480469,297.235595703125,285.7165222167969,1.0,0.4463756680488586,1.0,1.0,0.0,1.0,-2.3498663902282715,2.349862098693848,4.408013865031535e-06,1.797018051147461,0.8050149083137512,0.8050149083137512,0.0,93.14224243164062,92.0,18050.435546875,-0.0,1113.5936279296875,1.0,283.1499938964844,285.0824890136719,290.47100830078125,291.6980895996094,293.1499938964844,293.1499938964844,283.1499938964844,17972.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183507442474365,1.0,0.0,0.0,2.2314658164978027,2.231475591659546,3.322567465602333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.33544921875,0.0,370.9963684082031,1895.4371337890625,0.0,1035.690185546875,0.5627642273902893,1.0,0.0,3.0,1.0,0.0
12045960,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.9990000128746032,0.5575021505355835,0.4248139262199402,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.8261404633522034,0.2651643455028534,0.2521679997444153,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.8193435072898865,0.2576999366283417,0.1813828349113464,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.7527084350585938,0.1995653957128524,0.1906265616416931,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.7541167736053467,0.2004706114530563,0.9094931483268738,285.72222900390625,285.6027526855469,293.3340759277344,287.4788818359375,293.3328552246094,297.2424011230469,285.722900390625,1.0,0.446399986743927,1.0,1.0,0.0,1.0,-2.35109281539917,2.351088285446167,4.412608632264892e-06,1.7979601621627808,0.8059820532798767,0.8059820532798767,0.0,92.90589141845705,95.0,18106.8515625,-0.0,1114.0047607421875,1.0,283.1499938964844,285.0868835449219,290.4893493652344,291.7201843261719,293.1499938964844,293.1499938964844,283.1499938964844,17926.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194040775299072,1.0,0.0,0.0,2.2334139347076416,2.2334237098693848,3.328372031319305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.642578125,0.0,371.6124267578125,1895.4371337890625,0.0,1042.104248046875,0.563118040561676,1.0,0.0,3.0,1.0,0.0
12046020,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5597649812698364,0.4247149527072906,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.8282344341278076,0.2672982215881347,0.2541724443435669,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.8199718594551086,0.2582798898220062,0.1817840784788131,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.7539235353469849,0.2005299478769302,0.1915355324745178,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.7542924284934998,0.2005738466978073,0.9099350571632384,285.73309326171875,285.5710144042969,293.3737487792969,287.5060729980469,293.3726806640625,297.251220703125,285.7337951660156,1.0,0.4471262395381927,1.0,1.0,0.0,1.0,-2.3554842472076416,2.3554799556732178,4.429099135450088e-06,1.801342248916626,0.8081315755844116,0.8081315755844116,0.0,93.02828216552734,95.0,18210.025390625,-0.0,1119.36474609375,1.0,283.1499938964844,285.0941772460937,290.5181884765625,291.756103515625,293.1499938964844,293.1499938964844,283.1499938964844,17869.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214521527290344,1.0,0.0,0.0,2.2377078533172607,2.237717866897583,3.341182548410871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.763427734375,0.0,373.18212890625,1895.4371337890625,0.0,1054.659423828125,0.5639694929122925,1.0,0.0,3.0,1.0,0.0
12046080,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.9990000128746032,0.560102105140686,0.4249166250228882,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8285025954246521,0.2677066028118133,0.2545583248138428,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.81996089220047,0.2583910822868347,0.1818626374006271,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.7540310621261597,0.200713574886322,0.1917108595371246,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.7542029619216919,0.2005942314863205,0.9100339412689208,285.7351379394531,285.5807800292969,293.3807678222656,287.51080322265625,293.3797302246094,297.2524108886719,285.7358093261719,1.0,0.4473507404327392,1.0,1.0,0.0,1.0,-2.356613874435425,2.356609344482422,4.433346475707367e-06,1.802212595939636,0.8083817362785339,0.8083817362785339,0.0,93.11702728271484,98.0,18230.892578125,-0.0,1120.975830078125,1.0,283.1499938964844,285.0954895019531,290.5233154296875,291.7626953125,293.1499938964844,293.1499938964844,283.1499938964844,17857.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218872666358948,1.0,0.0,0.0,2.2387828826904297,2.238792657852173,3.344393348925223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.0390625,0.0,373.5847473144531,1895.4371337890625,0.0,1057.341064453125,0.564185619354248,1.0,0.0,3.0,1.0,0.0
12046140,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.9990000128746032,0.5615450739860535,0.4275606274604797,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8293596506118774,0.270271897315979,0.2569963932037353,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8190774917602539,0.2590899765491485,0.1823670268058776,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.7539240121841431,0.2018596082925796,0.1928192377090454,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.7528778910636902,0.2007232010364532,0.9107319116592408,285.7476806640625,285.5624084472656,293.4209289550781,287.5372009277344,293.4200744628906,297.2562561035156,285.7483215332031,1.0,0.449291467666626,1.0,1.0,0.0,1.0,-2.3654932975769043,2.3654887676239014,4.466813606995856e-06,1.8090559244155884,0.811166524887085,0.811166524887085,0.0,94.08428955078124,101.0,18366.94140625,-0.0,1134.776611328125,1.0,283.1499938964844,285.1034545898437,290.5522766113281,291.80133056640625,293.1499938964844,293.1499938964844,283.1499938964844,17799.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249094009399414,1.0,0.0,0.0,2.246375322341919,2.246385335922241,3.367115652963548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.7099609375,0.0,376.5730895996094,1895.4371337890625,0.0,1076.10302734375,0.5657587647438049,1.0,0.0,3.0,1.0,0.0
12046200,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.9990000128746032,0.5615450739860535,0.4275606274604797,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8293596506118774,0.270271897315979,0.2569963932037353,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8190774917602539,0.2590899765491485,0.1823670268058776,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.7539240121841431,0.2018596082925796,0.1928192377090454,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.7528778910636902,0.2007232010364532,0.9107319116592408,285.7476806640625,285.5624084472656,293.4209289550781,287.5372009277344,293.4200744628906,297.2562561035156,285.7483215332031,1.0,0.449291467666626,1.0,1.0,0.0,1.0,-2.3654932975769043,2.3654887676239014,4.466813606995856e-06,1.8090559244155884,0.811166524887085,0.811166524887085,0.0,94.08428955078124,101.0,18366.94140625,-0.0,1134.776611328125,1.0,283.1499938964844,285.1034545898437,290.5522766113281,291.80133056640625,293.1499938964844,293.1499938964844,283.1499938964844,17799.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249094009399414,1.0,0.0,0.0,2.246375322341919,2.246385335922241,3.367115652963548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.7099609375,0.0,376.5730895996094,1895.4371337890625,0.0,1076.10302734375,0.5657587647438049,1.0,0.0,3.0,1.0,0.0
12046260,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.9990000128746032,0.5619576573371887,0.4320521652698517,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.8291365504264832,0.2728555798530578,0.2594713270664215,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.8171184659004211,0.2597931921482086,0.1828887313604354,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.7527924180030823,0.202999860048294,0.1939416080713272,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.7505560517311096,0.2008479684591293,0.9115087985992432,285.75946044921875,285.547607421875,293.4551086425781,287.5585021972656,293.4543762207031,297.2548217773437,285.76007080078125,1.0,0.4519464075565338,1.0,1.0,0.0,1.0,-2.376769542694092,2.376765012741089,4.5095057430444285e-06,1.817746877670288,0.8142739534378052,0.8142739534378052,0.0,95.61051177978516,104.0,18509.712890625,-0.0,1153.643310546875,1.0,283.1499938964844,285.1105041503906,290.5755615234375,291.8348083496094,293.1499938964844,293.1499938964844,283.1499938964844,17750.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283389329910278,1.0,0.0,0.0,2.255821704864502,2.255831480026245,3.395493308744335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.23388671875,0.0,380.4244689941406,1895.4371337890625,0.0,1097.6806640625,0.5677538514137268,1.0,0.0,3.0,1.0,0.0
12046320,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.9990000128746032,0.5619576573371887,0.4320521652698517,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.8291365504264832,0.2728555798530578,0.2594713270664215,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.8171184659004211,0.2597931921482086,0.1828887313604354,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.7527924180030823,0.202999860048294,0.1939416080713272,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.7505560517311096,0.2008479684591293,0.9115087985992432,285.75946044921875,285.547607421875,293.4551086425781,287.5585021972656,293.4543762207031,297.2548217773437,285.76007080078125,1.0,0.4519464075565338,1.0,1.0,0.0,1.0,-2.376769542694092,2.376765012741089,4.5095057430444285e-06,1.817746877670288,0.8142739534378052,0.8142739534378052,0.0,95.61051177978516,104.0,18509.712890625,-0.0,1153.643310546875,1.0,283.1499938964844,285.1105041503906,290.5755615234375,291.8348083496094,293.1499938964844,293.1499938964844,283.1499938964844,17750.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283389329910278,1.0,0.0,0.0,2.255821704864502,2.255831480026245,3.395493308744335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.23388671875,0.0,380.4244689941406,1895.4371337890625,0.0,1097.6806640625,0.5677538514137268,1.0,0.0,3.0,1.0,0.0
12046380,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.9990000128746032,0.5614444017410278,0.4378684759140014,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8281659483909607,0.2754538357257843,0.2619745135307312,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8144025802612305,0.2604977488517761,0.1834220886230468,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.750960111618042,0.2041314989328384,0.1950703412294387,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7700500488281,0.7475683689117432,0.2009643763303756,0.9123170971870422,285.7702331542969,285.5362854003906,293.4837646484375,287.5750732421875,293.483154296875,297.2499389648437,285.77081298828125,1.0,0.455111563205719,1.0,1.0,0.0,1.0,-2.3897316455841064,2.3897271156311035,4.558839918900048e-06,1.8277356624603271,0.8176416754722595,0.8176416754722595,0.0,97.55160522460938,107.0,18655.294921875,-0.0,1176.291748046875,1.0,283.1499938964844,285.1164855957031,290.5932312011719,291.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,17710.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319791674613953,1.0,0.0,0.0,2.266772747039795,2.266782760620117,3.428540935601632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.44677734375,0.0,385.0030517578125,1895.4371337890625,0.0,1120.9132080078125,0.5700949430465698,1.0,0.0,3.0,1.0,0.0
12046440,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.9990000128746032,0.5614444017410278,0.4378684759140014,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8281659483909607,0.2754538357257843,0.2619745135307312,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8144025802612305,0.2604977488517761,0.1834220886230468,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.750960111618042,0.2041314989328384,0.1950703412294387,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7700500488281,0.7475683689117432,0.2009643763303756,0.9123170971870422,285.7702331542969,285.5362854003906,293.4837646484375,287.5750732421875,293.483154296875,297.2499389648437,285.77081298828125,1.0,0.455111563205719,1.0,1.0,0.0,1.0,-2.3897316455841064,2.3897271156311035,4.558839918900048e-06,1.8277356624603271,0.8176416754722595,0.8176416754722595,0.0,97.55160522460938,107.0,18655.294921875,-0.0,1176.291748046875,1.0,283.1499938964844,285.1164855957031,290.5932312011719,291.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,17710.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319791674613953,1.0,0.0,0.0,2.266772747039795,2.266782760620117,3.428540935601632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.44677734375,0.0,385.0030517578125,1895.4371337890625,0.0,1120.9132080078125,0.5700949430465698,1.0,0.0,3.0,1.0,0.0
12046500,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9990000128746032,0.5608575344085693,0.4411442279815674,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.8274834752082825,0.2767575085163116,0.2632345855236053,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8128364682197571,0.2608498632907867,0.1836917847394943,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.7498626112937927,0.2046936005353927,0.1956353634595871,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7459082007408142,0.2010197788476944,0.9127265214920044,285.7752380371094,285.525390625,293.49615478515625,287.58172607421875,293.49560546875,297.246826171875,285.7757873535156,1.0,0.4568361639976501,1.0,1.0,0.0,1.0,-2.3966755867004395,2.3966708183288574,4.585381702781888e-06,1.833085536956787,0.819468080997467,0.819468080997467,0.0,98.64259338378906,107.0,18727.958984375,-0.0,1188.7255859375,1.0,283.1499938964844,285.1191101074219,290.60009765625,291.87469482421875,293.1499938964844,293.1499938964844,283.1499938964844,17698.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338282823562622,1.0,0.0,0.0,2.2726004123687744,2.2726101875305176,3.446192238243384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.5361328125,0.0,387.4995422363281,1895.4371337890625,0.0,1132.8424072265625,0.5713548064231873,1.0,0.0,3.0,1.0,0.0
12046560,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.9990000128746032,0.5599966645240784,0.4446210563182831,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.8266987204551697,0.2780644297599792,0.2644999921321869,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.811155378818512,0.2612016797065735,0.1839629858732223,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.7486729025840759,0.2052530646324157,0.1962001472711563,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.7441695928573608,0.2010785788297653,0.9131503105163574,285.7799072265625,285.52838134765625,293.5073547363281,287.5873413085937,293.5068664550781,297.2435607910156,285.7804260253906,1.0,0.4586412310600281,1.0,1.0,0.0,1.0,-2.403886318206787,2.403881549835205,4.613026703736978e-06,1.8386398553848269,0.821213960647583,0.821213960647583,0.0,99.8028335571289,110.0,18801.072265625,-0.0,1201.8187255859375,1.0,283.1499938964844,285.1213684082031,290.6057434082031,291.8853454589844,293.1499938964844,293.1499938964844,283.1499938964844,17678.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356654167175293,1.0,0.0,0.0,2.278947114944458,2.2789571285247803,3.465468125796179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.35400390625,0.0,390.19775390625,1895.4371337890625,0.0,1144.7786865234375,0.5727187991142273,1.0,0.0,3.0,1.0,0.0
12046620,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.9990000128746032,0.557579755783081,0.4519793689250946,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8249425292015076,0.2806862592697143,0.2670435607433319,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8075526356697083,0.2619036734104156,0.1845082491636276,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.7461342215538025,0.2063646614551544,0.1973280012607574,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.740575909614563,0.2011990398168563,0.9140510559082032,285.7885131835937,285.523681640625,293.52642822265625,287.595703125,293.5260314941406,297.23828125,285.7889709472656,1.0,0.4624202251434326,1.0,1.0,0.0,1.0,-2.418874979019165,2.418870210647583,4.670762791647576e-06,1.8501824140548704,0.8249272704124451,0.8249272704124451,0.0,102.27519989013672,98.0,18945.259765625,-0.0,1229.51416015625,1.0,283.1499938964844,285.125244140625,290.6139221191406,291.9033203125,293.1499938964844,293.1499938964844,283.1499938964844,17653.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393085718154907,1.0,0.0,0.0,2.2920169830322266,2.292027235031128,3.505331278574886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.08642578125,0.0,395.87896728515625,1895.4371337890625,0.0,1168.6962890625,0.5755555629730225,1.0,0.0,3.0,1.0,0.0
12046680,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.9990000128746032,0.557579755783081,0.4519793689250946,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8249425292015076,0.2806862592697143,0.2670435607433319,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8075526356697083,0.2619036734104156,0.1845082491636276,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.7461342215538025,0.2063646614551544,0.1973280012607574,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.740575909614563,0.2011990398168563,0.9140510559082032,285.7885131835937,285.523681640625,293.52642822265625,287.595703125,293.5260314941406,297.23828125,285.7889709472656,1.0,0.4624202251434326,1.0,1.0,0.0,1.0,-2.418874979019165,2.418870210647583,4.670762791647576e-06,1.8501824140548704,0.8249272704124451,0.8249272704124451,0.0,102.27519989013672,98.0,18945.259765625,-0.0,1229.51416015625,1.0,283.1499938964844,285.125244140625,290.6139221191406,291.9033203125,293.1499938964844,293.1499938964844,283.1499938964844,17653.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393085718154907,1.0,0.0,0.0,2.2920169830322266,2.292027235031128,3.505331278574886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.08642578125,0.0,395.87896728515625,1895.4371337890625,0.0,1168.6962890625,0.5755555629730225,1.0,0.0,3.0,1.0,0.0
12046740,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.9990000128746032,0.5558619499206543,0.4470924437046051,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.8300362229347229,0.2832745313644409,0.2694426774978637,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.8110881447792053,0.2625609040260315,0.1849385499954223,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7498872876167297,0.2074260264635086,0.1982935518026352,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.7431356906890869,0.2012639194726944,0.9141790866851808,285.7870788574219,285.52203369140625,293.5414428710937,287.6005554199219,293.5411682128906,297.23748779296875,285.7865600585937,1.0,0.4608204364776611,1.0,1.0,0.0,1.0,-2.4177372455596924,2.4177324771881104,4.666946097131586e-06,1.8496184349060056,0.8285664319992065,0.8285664319992065,0.0,100.94754028320312,101.0,18992.591796875,-0.0,1222.6944580078125,1.0,283.1499938964844,285.1200256347656,290.6170959472656,291.9135437011719,293.1499938964844,293.1499938964844,283.1499938964844,17640.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426781415939331,1.0,0.0,0.0,2.3055992126464844,2.3056094646453857,3.546998641468236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.76611328125,0.0,401.9043273925781,1895.4371337890625,0.0,1191.1058349609375,0.5785228610038757,1.0,0.0,3.0,1.0,0.0
12046800,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.9990000128746032,0.5558619499206543,0.4470924437046051,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.8300362229347229,0.2832745313644409,0.2694426774978637,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.8110881447792053,0.2625609040260315,0.1849385499954223,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7498872876167297,0.2074260264635086,0.1982935518026352,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.7431356906890869,0.2012639194726944,0.9141790866851808,285.7870788574219,285.52203369140625,293.5414428710937,287.6005554199219,293.5411682128906,297.23748779296875,285.7865600585937,1.0,0.4608204364776611,1.0,1.0,0.0,1.0,-2.4177372455596924,2.4177324771881104,4.666946097131586e-06,1.8496184349060056,0.8285664319992065,0.8285664319992065,0.0,100.94754028320312,101.0,18992.591796875,-0.0,1222.6944580078125,1.0,283.1499938964844,285.1200256347656,290.6170959472656,291.9135437011719,293.1499938964844,293.1499938964844,283.1499938964844,17640.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426781415939331,1.0,0.0,0.0,2.3055992126464844,2.3056094646453857,3.546998641468236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.76611328125,0.0,401.9043273925781,1895.4371337890625,0.0,1191.1058349609375,0.5785228610038757,1.0,0.0,3.0,1.0,0.0
12046860,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9990000128746032,0.5559518337249756,0.4452174007892608,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.83343505859375,0.2858671545982361,0.2718598544597626,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8128176927566528,0.2632108926773071,0.1853745728731155,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7520824670791626,0.2084816247224807,0.1992673575878143,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7441649436950684,0.2013310343027115,0.914356768131256,285.7824401855469,285.523193359375,293.55291748046875,287.6022644042969,293.5527038574219,297.239013671875,285.7823791503906,1.0,0.4611174166202545,1.0,1.0,0.0,1.0,-2.4202842712402344,2.4202797412872314,4.676566277339589e-06,1.85145914554596,0.8320584297180176,0.8320584297180176,0.0,100.53431701660156,104.0,19044.939453125,-0.0,1223.9918212890625,1.0,283.1499938964844,285.1132202148437,290.6139831542969,291.9139099121094,293.1499938964844,293.1499938964844,283.1499938964844,17639.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450222730636597,1.0,0.0,0.0,2.3191397190093994,2.319149971008301,3.588782817587344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.01953125,0.0,408.0341491699219,1895.4371337890625,0.0,1206.8568115234375,0.581504762172699,1.0,0.0,3.0,1.0,0.0
12046920,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9990000128746032,0.5559518337249756,0.4452174007892608,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.83343505859375,0.2858671545982361,0.2718598544597626,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8128176927566528,0.2632108926773071,0.1853745728731155,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7520824670791626,0.2084816247224807,0.1992673575878143,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7441649436950684,0.2013310343027115,0.914356768131256,285.7824401855469,285.523193359375,293.55291748046875,287.6022644042969,293.5527038574219,297.239013671875,285.7823791503906,1.0,0.4611174166202545,1.0,1.0,0.0,1.0,-2.4202842712402344,2.4202797412872314,4.676566277339589e-06,1.85145914554596,0.8320584297180176,0.8320584297180176,0.0,100.53431701660156,104.0,19044.939453125,-0.0,1223.9918212890625,1.0,283.1499938964844,285.1132202148437,290.6139831542969,291.9139099121094,293.1499938964844,293.1499938964844,283.1499938964844,17639.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450222730636597,1.0,0.0,0.0,2.3191397190093994,2.319149971008301,3.588782817587344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.01953125,0.0,408.0341491699219,1895.4371337890625,0.0,1206.8568115234375,0.581504762172699,1.0,0.0,3.0,1.0,0.0
12046980,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.9990000128746032,0.5557236075401306,0.4466530382633209,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.834949254989624,0.2884759604930877,0.2743280529975891,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.8126300573348999,0.2638643085956573,0.1858395785093307,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.7525275945663452,0.2095352709293365,0.200277179479599,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.7435154318809509,0.2014082968235016,0.9147653579711914,285.7816162109375,285.52691650390625,293.5613098144531,287.60125732421875,293.5611572265625,297.239990234375,285.7816772460937,1.0,0.4625358283519745,1.0,1.0,0.0,1.0,-2.4272348880767822,2.42723035812378,4.703442755271681e-06,1.856789350509644,0.8355042934417725,0.8355042934417725,0.0,101.15389251708984,107.0,19120.775390625,-0.0,1234.7532958984375,1.0,283.1499938964844,285.1094970703125,290.61016845703125,291.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,17641.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467581391334534,1.0,0.0,0.0,2.332594394683838,2.33260464668274,3.630544824773097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4130859375,0.0,414.2056579589844,1895.4371337890625,0.0,1218.6046142578125,0.5844754576683044,1.0,0.0,3.0,1.0,0.0
12047040,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.9990000128746032,0.5557236075401306,0.4466530382633209,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.834949254989624,0.2884759604930877,0.2743280529975891,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.8126300573348999,0.2638643085956573,0.1858395785093307,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.7525275945663452,0.2095352709293365,0.200277179479599,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.7435154318809509,0.2014082968235016,0.9147653579711914,285.7816162109375,285.52691650390625,293.5613098144531,287.60125732421875,293.5611572265625,297.239990234375,285.7816772460937,1.0,0.4625358283519745,1.0,1.0,0.0,1.0,-2.4272348880767822,2.42723035812378,4.703442755271681e-06,1.856789350509644,0.8355042934417725,0.8355042934417725,0.0,101.15389251708984,107.0,19120.775390625,-0.0,1234.7532958984375,1.0,283.1499938964844,285.1094970703125,290.61016845703125,291.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,17641.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467581391334534,1.0,0.0,0.0,2.332594394683838,2.33260464668274,3.630544824773097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4130859375,0.0,414.2056579589844,1895.4371337890625,0.0,1218.6046142578125,0.5844754576683044,1.0,0.0,3.0,1.0,0.0
12047100,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.9990000128746032,0.5553185343742371,0.4482152163982391,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.8352228999137878,0.2897862792015075,0.2755764424800873,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.812050461769104,0.2641921937465668,0.1860793828964233,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.7523003220558167,0.210060566663742,0.2007894963026046,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.7427637577056885,0.2014469057321548,0.9150160551071168,285.7818908691406,285.5237731933594,293.5645446777344,287.599853515625,293.5643920898437,297.2402038574219,285.781982421875,1.0,0.463574081659317,1.0,1.0,0.0,1.0,-2.431815385818481,2.4318106174468994,4.721203367807902e-06,1.860304832458496,0.8372593522071838,0.8372593522071838,0.0,101.72698974609376,107.0,19163.326171875,-0.0,1242.5579833984375,1.0,283.1499938964844,285.1082458496094,290.6084289550781,291.9146423339844,293.1499938964844,293.1499938964844,283.1499938964844,17647.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475960612297058,1.0,0.0,0.0,2.3391599655151367,2.339170217514038,3.65101129773393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.86376953125,0.0,417.2678833007813,1895.4371337890625,0.0,1224.3009033203125,0.5859327912330627,1.0,0.0,3.0,1.0,0.0
12047160,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.9990000128746032,0.5546698570251465,0.4502514600753784,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8352277278900146,0.2911003530025482,0.2768335342407226,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8111990690231323,0.2645206153392792,0.1863233298063278,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7518240809440613,0.2105844169855117,0.2013055831193924,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.7417765855789185,0.2014832198619842,0.915283977985382,285.782470703125,285.5328369140625,293.5671691894531,287.597900390625,293.5670471191406,297.2403259277344,285.7825927734375,1.0,0.4647959172725677,1.0,1.0,0.0,1.0,-2.43700647354126,2.4370017051696777,4.741374596051173e-06,1.86428964138031,0.8388794660568237,0.8388794660568237,0.0,102.4496078491211,95.0,19208.9140625,-0.0,1251.738525390625,1.0,283.1499938964844,285.1072692871094,290.6066589355469,291.9154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17646.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484805345535278,1.0,0.0,0.0,2.3458526134490967,2.345863103866577,3.671933939131122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.47998046875,0.0,420.3653564453125,1895.4371337890625,0.0,1230.3316650390625,0.5874090790748596,1.0,0.0,3.0,1.0,0.0
12047220,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.9990000128746032,0.5541491508483887,0.4435767829418182,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8412337303161621,0.2934894561767578,0.2790244519710541,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.8156105875968933,0.2650908827781677,0.1866776943206787,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.756462812423706,0.2115102559328079,0.2021227329969406,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7452345490455627,0.201512411236763,0.915142059326172,285.7765808105469,285.5293273925781,293.5706787109375,287.5931091308594,293.57061767578125,297.2413330078125,285.77587890625,1.0,0.46243417263031,1.0,1.0,0.0,1.0,-2.432875156402588,2.432870388031006,4.725817689177347e-06,1.8613862991333008,0.8419101238250732,0.8419101238250732,0.0,100.5497817993164,95.0,19212.919921875,-0.0,1238.9285888671875,1.0,283.1499938964844,285.0990905761719,290.6019287109375,291.9137878417969,293.1499938964844,293.1499938964844,283.1499938964844,17657.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501347422599792,1.0,0.0,0.0,2.357663869857788,2.357674360275269,3.709002385221538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.00634765625,0.0,425.9404296875,1895.4371337890625,0.0,1241.659912109375,0.5900335907936096,1.0,0.0,3.0,1.0,0.0
12047280,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.9990000128746032,0.5542160868644714,0.4425777196884155,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.8420096039772034,0.293695867061615,0.279209166765213,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.8162322640419006,0.2651388645172119,0.186704009771347,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.7570987343788147,0.2115891128778457,0.2021875530481338,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.7457558512687683,0.2015140801668167,0.9151016473770142,285.7755126953125,285.5406799316406,293.5709228515625,287.5926208496094,293.57086181640625,297.241455078125,285.7747802734375,1.0,0.4620807468891144,1.0,1.0,0.0,1.0,-2.431958675384521,2.4319539070129395,4.722282483271556e-06,1.8606953620910645,0.8420079350471497,0.8420079350471497,0.0,100.25611877441406,98.0,19209.458984375,-0.0,1236.62353515625,1.0,283.1499938964844,285.09796142578125,290.6012878417969,291.9132080078125,293.1499938964844,293.1499938964844,283.1499938964844,17658.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650258481502533,1.0,0.0,0.0,2.358680486679077,2.3586909770965576,3.7122023854863073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.7080078125,0.0,426.4220581054688,1895.4371337890625,0.0,1242.5098876953125,0.590259313583374,1.0,0.0,3.0,1.0,0.0
