time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047340,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.9990000128746032,0.5553925633430481,0.4386400878429413,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.8467148542404175,0.2963044941425323,0.281617671251297,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8190919756889343,0.2657613158226013,0.187103271484375,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.7604340314865112,0.2125967741012573,0.2030928283929824,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.7478792667388916,0.2015740126371383,0.9151192903518676,285.7672424316406,285.54998779296875,293.5730895996094,287.5858154296875,293.57305908203125,297.2431640625,285.7669982910156,1.0,0.4615668058395386,1.0,1.0,0.0,1.0,-2.431697130203247,2.431692600250244,4.720995548268547e-06,1.8603489398956297,0.844854474067688,0.844854474067688,0.0,99.2119140625,101.0,19224.4296875,-0.0,1231.9930419921875,1.0,283.1499938964844,285.0887451171875,290.5913391113281,291.90386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17677.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513736248016357,1.0,0.0,0.0,2.3707199096679688,2.370730400085449,3.750194821350306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42138671875,0.0,432.2005004882813,1895.4371337890625,0.0,1250.1854248046875,0.5929490923881531,1.0,0.0,3.0,1.0,0.0
12047400,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.9990000128746032,0.5553925633430481,0.4386400878429413,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.8467148542404175,0.2963044941425323,0.281617671251297,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8190919756889343,0.2657613158226013,0.187103271484375,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.7604340314865112,0.2125967741012573,0.2030928283929824,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.7478792667388916,0.2015740126371383,0.9151192903518676,285.7672424316406,285.54998779296875,293.5730895996094,287.5858154296875,293.57305908203125,297.2431640625,285.7669982910156,1.0,0.4615668058395386,1.0,1.0,0.0,1.0,-2.431697130203247,2.431692600250244,4.720995548268547e-06,1.8603489398956297,0.844854474067688,0.844854474067688,0.0,99.2119140625,101.0,19224.4296875,-0.0,1231.9930419921875,1.0,283.1499938964844,285.0887451171875,290.5913391113281,291.90386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17677.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513736248016357,1.0,0.0,0.0,2.3707199096679688,2.370730400085449,3.750194821350306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42138671875,0.0,432.2005004882813,1895.4371337890625,0.0,1250.1854248046875,0.5929490923881531,1.0,0.0,3.0,1.0,0.0
12047460,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.9990000128746032,0.5561084747314453,0.4385643899440765,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.849139392375946,0.2989392578601837,0.2840918898582458,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.8197416067123413,0.2663992345333099,0.1875438392162323,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7616553902626038,0.213611900806427,0.2040483653545379,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7480126023292542,0.201658546924591,0.9154738783836364,285.76422119140625,285.5603942871094,293.5741577148437,287.5778503417969,293.5741577148437,297.2445068359375,285.76416015625,1.0,0.4624004662036896,1.0,1.0,0.0,1.0,-2.4366793632507324,2.4366745948791504,4.74029047836666e-06,1.864139437675476,0.8475569486618042,0.8475569486618042,0.0,99.36375427246094,104.0,19271.05859375,-0.0,1238.533203125,1.0,283.1499938964844,285.0839233398437,290.5819396972656,291.8961486816406,293.1499938964844,293.1499938964844,283.1499938964844,17695.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521575450897217,1.0,0.0,0.0,2.3820700645446777,2.3820807933807373,3.786190347909724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.97705078125,0.0,437.6985473632813,1895.4371337890625,0.0,1255.5985107421875,0.5954869389533997,1.0,0.0,3.0,1.0,0.0
12047520,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.9990000128746032,0.5561084747314453,0.4385643899440765,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.849139392375946,0.2989392578601837,0.2840918898582458,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.8197416067123413,0.2663992345333099,0.1875438392162323,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7616553902626038,0.213611900806427,0.2040483653545379,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7480126023292542,0.201658546924591,0.9154738783836364,285.76422119140625,285.5603942871094,293.5741577148437,287.5778503417969,293.5741577148437,297.2445068359375,285.76416015625,1.0,0.4624004662036896,1.0,1.0,0.0,1.0,-2.4366793632507324,2.4366745948791504,4.74029047836666e-06,1.864139437675476,0.8475569486618042,0.8475569486618042,0.0,99.36375427246094,104.0,19271.05859375,-0.0,1238.533203125,1.0,283.1499938964844,285.0839233398437,290.5819396972656,291.8961486816406,293.1499938964844,293.1499938964844,283.1499938964844,17695.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521575450897217,1.0,0.0,0.0,2.3820700645446777,2.3820807933807373,3.786190347909724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.97705078125,0.0,437.6985473632813,1895.4371337890625,0.0,1255.5985107421875,0.5954869389533997,1.0,0.0,3.0,1.0,0.0
12047580,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.9990000128746032,0.5558732151985168,0.4410869777202606,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.8499891757965088,0.3015978336334228,0.2866155207157135,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.8189099431037903,0.2670512795448303,0.1880140304565429,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.7614255547523499,0.2146308422088623,0.2050345540046692,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.7467851638793945,0.2017486989498138,0.9159964323043824,285.7640686035156,285.5714111328125,293.5746154785156,287.5691223144531,293.5746154785156,297.244873046875,285.76416015625,1.0,0.464248389005661,1.0,1.0,0.0,1.0,-2.445117473602295,2.445112705230713,4.773120508616557e-06,1.870590090751648,0.8501264452934265,0.8501264452934265,0.0,100.31427001953124,107.0,19337.0234375,-0.0,1252.5511474609375,1.0,283.1499938964844,285.0816345214844,290.5740051269531,291.8912048339844,293.1499938964844,293.1499938964844,283.1499938964844,17712.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531127691268921,1.0,0.0,0.0,2.392763614654541,2.3927743434906006,3.820260303655232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.82958984375,0.0,442.9225158691406,1895.4371337890625,0.0,1262.2135009765625,0.5978786945343018,1.0,0.0,3.0,1.0,0.0
12047640,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.9990000128746032,0.5558732151985168,0.4410869777202606,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.8499891757965088,0.3015978336334228,0.2866155207157135,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.8189099431037903,0.2670512795448303,0.1880140304565429,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.7614255547523499,0.2146308422088623,0.2050345540046692,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.7467851638793945,0.2017486989498138,0.9159964323043824,285.7640686035156,285.5714111328125,293.5746154785156,287.5691223144531,293.5746154785156,297.244873046875,285.76416015625,1.0,0.464248389005661,1.0,1.0,0.0,1.0,-2.445117473602295,2.445112705230713,4.773120508616557e-06,1.870590090751648,0.8501264452934265,0.8501264452934265,0.0,100.31427001953124,107.0,19337.0234375,-0.0,1252.5511474609375,1.0,283.1499938964844,285.0816345214844,290.5740051269531,291.8912048339844,293.1499938964844,293.1499938964844,283.1499938964844,17712.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531127691268921,1.0,0.0,0.0,2.392763614654541,2.3927743434906006,3.820260303655232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.82958984375,0.0,442.9225158691406,1895.4371337890625,0.0,1262.2135009765625,0.5978786945343018,1.0,0.0,3.0,1.0,0.0
12047700,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.9990000128746032,0.555355429649353,0.4430887401103973,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.8499664664268494,0.3029346168041229,0.2878924012184143,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.8180771470069885,0.2673816680908203,0.1882580369710922,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.760901927947998,0.2151406705379486,0.2055359482765197,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.7457900047302246,0.2017920017242431,0.9162909388542176,285.7648620605469,285.5712280273437,293.5747985839844,287.5646057128906,293.5747985839844,297.2447814941406,285.7650146484375,1.0,0.4654593169689178,1.0,1.0,0.0,1.0,-2.450305223464966,2.450300455093384,4.793371317646233e-06,1.8745604753494265,0.8514275550842285,0.8514275550842285,0.0,101.01964569091795,107.0,19375.40234375,-0.0,1261.7177734375,1.0,283.1499938964844,285.081298828125,290.5702819824219,291.8894348144531,293.1499938964844,293.1499938964844,283.1499938964844,17724.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537270545959473,1.0,0.0,0.0,2.397810935974121,2.3978216648101807,3.8363944554475893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.57470703125,0.0,445.4184265136719,1895.4371337890625,0.0,1266.4786376953125,0.5990114212036133,1.0,0.0,3.0,1.0,0.0
12047760,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7661437988281,0.9990000128746032,0.5545716285705566,0.4454839527606964,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76611328125,0.8497101068496704,0.3042755126953125,0.2891775965690613,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76611328125,0.8170258402824402,0.2677144706249237,0.1885069161653518,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.7601666450500488,0.2156501859426498,0.2060413807630539,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.7445980906486511,0.201832041144371,0.916593849658966,285.76611328125,285.58251953125,293.5749816894531,287.56005859375,293.5749816894531,297.24468994140625,285.76629638671875,1.0,0.4668215215206146,1.0,1.0,0.0,1.0,-2.4559967517852783,2.4559919834136963,4.815643023903249e-06,1.878918170928955,0.8525907397270203,0.8525907397270203,0.0,101.84938049316406,110.0,19417.08984375,-0.0,1272.0487060546875,1.0,283.1499938964844,285.081298828125,290.56658935546875,291.88800048828125,293.1499938964844,293.1499938964844,283.1499938964844,17728.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544361710548401,1.0,0.0,0.0,2.4028689861297607,2.4028797149658203,3.85259681934258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.5009765625,0.0,447.8941955566406,1895.4371337890625,0.0,1271.4124755859375,0.6001389622688293,1.0,0.0,3.0,1.0,0.0
12047820,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.9990000128746032,0.5523149371147156,0.451150506734848,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.8486928343772888,0.3069665729999542,0.2917668521404266,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.8144434690475464,0.2683849632740021,0.1890155375003814,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.7582455277442932,0.2166669070720672,0.2070601284503936,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.7417962551116943,0.2018972486257553,0.9171891808509828,285.7697448730469,285.5931701660156,293.57574462890625,287.5509948730469,293.5757141113281,297.24493408203125,285.77001953125,1.0,0.4698788225650787,1.0,1.0,0.0,1.0,-2.468465566635132,2.46846079826355,4.864626134803984e-06,1.8884674310684204,0.854974627494812,0.854974627494812,0.0,103.79299926757812,98.0,19507.009765625,-0.0,1295.363037109375,1.0,283.1499938964844,285.0823974609375,290.55908203125,291.8854675292969,293.1499938964844,293.1499938964844,283.1499938964844,17741.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560682654380798,1.0,0.0,0.0,2.4124743938446045,2.412485122680664,3.883459385178867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.626953125,0.0,452.6511840820313,1895.4371337890625,0.0,1282.812255859375,0.6022876501083374,1.0,0.0,3.0,1.0,0.0
12047880,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.9990000128746032,0.5523149371147156,0.451150506734848,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.8486928343772888,0.3069665729999542,0.2917668521404266,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.8144434690475464,0.2683849632740021,0.1890155375003814,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.7582455277442932,0.2166669070720672,0.2070601284503936,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.7417962551116943,0.2018972486257553,0.9171891808509828,285.7697448730469,285.5931701660156,293.57574462890625,287.5509948730469,293.5757141113281,297.24493408203125,285.77001953125,1.0,0.4698788225650787,1.0,1.0,0.0,1.0,-2.468465566635132,2.46846079826355,4.864626134803984e-06,1.8884674310684204,0.854974627494812,0.854974627494812,0.0,103.79299926757812,98.0,19507.009765625,-0.0,1295.363037109375,1.0,283.1499938964844,285.0823974609375,290.55908203125,291.8854675292969,293.1499938964844,293.1499938964844,283.1499938964844,17741.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560682654380798,1.0,0.0,0.0,2.4124743938446045,2.412485122680664,3.883459385178867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.626953125,0.0,452.6511840820313,1895.4371337890625,0.0,1282.812255859375,0.6022876501083374,1.0,0.0,3.0,1.0,0.0
12047940,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.9990000128746032,0.5506914854049683,0.4449746608734131,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.8547937870025635,0.309625506401062,0.2942174971103668,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.8185665607452393,0.2690194249153137,0.1894185096025467,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.7627443671226501,0.2176399528980255,0.2079272121191024,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.7449690103530884,0.201906070113182,0.9169911742210388,285.7658386230469,285.6028137207031,293.5773620605469,287.5423889160156,293.5773010253906,297.2463073730469,285.7652893066406,1.0,0.4677436053752899,1.0,1.0,0.0,1.0,-2.465298175811768,2.465293407440185,4.852652182307793e-06,1.8863019943237305,0.8571491241455078,0.8571491241455078,0.0,102.05308532714844,101.0,19509.11328125,-0.0,1284.1749267578125,1.0,283.1499938964844,285.0766296386719,290.5502624511719,291.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,17757.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577051877975464,1.0,0.0,0.0,2.421539068222046,2.421550035476685,3.912697934538301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.01513671875,0.0,457.1867980957031,1895.4371337890625,0.0,1294.306396484375,0.6043184995651245,1.0,0.0,3.0,1.0,0.0
12048000,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.9990000128746032,0.5506914854049683,0.4449746608734131,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.8547937870025635,0.309625506401062,0.2942174971103668,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.8185665607452393,0.2690194249153137,0.1894185096025467,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.7627443671226501,0.2176399528980255,0.2079272121191024,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.7449690103530884,0.201906070113182,0.9169911742210388,285.7658386230469,285.6028137207031,293.5773620605469,287.5423889160156,293.5773010253906,297.2463073730469,285.7652893066406,1.0,0.4677436053752899,1.0,1.0,0.0,1.0,-2.465298175811768,2.465293407440185,4.852652182307793e-06,1.8863019943237305,0.8571491241455078,0.8571491241455078,0.0,102.05308532714844,101.0,19509.11328125,-0.0,1284.1749267578125,1.0,283.1499938964844,285.0766296386719,290.5502624511719,291.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,17757.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577051877975464,1.0,0.0,0.0,2.421539068222046,2.421550035476685,3.912697934538301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.01513671875,0.0,457.1867980957031,1895.4371337890625,0.0,1294.306396484375,0.6043184995651245,1.0,0.0,3.0,1.0,0.0
12048060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.9990000128746032,0.5507395267486572,0.4421422183513641,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8589353561401367,0.3122970461845398,0.2966951727867126,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8207786679267883,0.2696604430675506,0.1898383051156997,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.7654465436935425,0.2186190336942672,0.2088155150413513,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.7464733123779297,0.2019509673118591,0.9169800281524658,285.7609558105469,285.6108093261719,293.5803527832031,287.5346069335937,293.58026123046875,297.2469177246094,285.7608947753906,1.0,0.4676510393619537,1.0,1.0,0.0,1.0,-2.4664177894592285,2.4664130210876465,4.856741725234315e-06,1.8869929313659668,0.8591285943984985,0.8591285943984985,0.0,101.33997344970705,104.0,19528.5234375,-0.0,1282.546875,1.0,283.1499938964844,285.07110595703125,290.5387268066406,291.8682556152344,293.1499938964844,293.1499938964844,283.1499938964844,17774.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585366129875183,1.0,0.0,0.0,2.429878234863281,2.42988920211792,3.939692874155298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.51220703125,0.0,461.4052429199219,1895.4371337890625,0.0,1300.167236328125,0.6061941981315613,1.0,0.0,3.0,1.0,0.0
12048120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.9990000128746032,0.5507395267486572,0.4421422183513641,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8589353561401367,0.3122970461845398,0.2966951727867126,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8207786679267883,0.2696604430675506,0.1898383051156997,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.7654465436935425,0.2186190336942672,0.2088155150413513,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.7464733123779297,0.2019509673118591,0.9169800281524658,285.7609558105469,285.6108093261719,293.5803527832031,287.5346069335937,293.58026123046875,297.2469177246094,285.7608947753906,1.0,0.4676510393619537,1.0,1.0,0.0,1.0,-2.4664177894592285,2.4664130210876465,4.856741725234315e-06,1.8869929313659668,0.8591285943984985,0.8591285943984985,0.0,101.33997344970705,104.0,19528.5234375,-0.0,1282.546875,1.0,283.1499938964844,285.07110595703125,290.5387268066406,291.8682556152344,293.1499938964844,293.1499938964844,283.1499938964844,17774.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585366129875183,1.0,0.0,0.0,2.429878234863281,2.42988920211792,3.939692874155298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.51220703125,0.0,461.4052429199219,1895.4371337890625,0.0,1300.167236328125,0.6061941981315613,1.0,0.0,3.0,1.0,0.0
12048180,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.9990000128746032,0.5503633618354797,0.4428921639919281,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8608733415603638,0.3149985671043396,0.299238920211792,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8209669589996338,0.2703202962875366,0.190299779176712,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.7661609649658203,0.2196106165647506,0.209755927324295,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.7461673617362976,0.2020318508148193,0.9173483848571776,285.7615966796875,285.6164855957031,293.5851745605469,287.52801513671875,293.5850524902344,297.2475280761719,285.7617492675781,1.0,0.4688069522380829,1.0,1.0,0.0,1.0,-2.472499132156372,2.47249436378479,4.880622327618767e-06,1.8916071653366089,0.8611015677452087,0.8611015677452087,0.0,101.74881744384766,107.0,19583.87890625,-0.0,1291.6861572265625,1.0,283.1499938964844,285.070068359375,290.5303039550781,291.861328125,293.1499938964844,293.1499938964844,283.1499938964844,17787.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589465141296387,1.0,0.0,0.0,2.437748908996582,2.4377598762512207,3.965256496485381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.73193359375,0.0,465.3892517089844,1895.4371337890625,0.0,1303.0623779296875,0.6079593300819397,1.0,0.0,3.0,1.0,0.0
12048240,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.9990000128746032,0.5503633618354797,0.4428921639919281,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8608733415603638,0.3149985671043396,0.299238920211792,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8209669589996338,0.2703202962875366,0.190299779176712,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.7661609649658203,0.2196106165647506,0.209755927324295,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.7461673617362976,0.2020318508148193,0.9173483848571776,285.7615966796875,285.6164855957031,293.5851745605469,287.52801513671875,293.5850524902344,297.2475280761719,285.7617492675781,1.0,0.4688069522380829,1.0,1.0,0.0,1.0,-2.472499132156372,2.47249436378479,4.880622327618767e-06,1.8916071653366089,0.8611015677452087,0.8611015677452087,0.0,101.74881744384766,107.0,19583.87890625,-0.0,1291.6861572265625,1.0,283.1499938964844,285.070068359375,290.5303039550781,291.861328125,293.1499938964844,293.1499938964844,283.1499938964844,17787.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589465141296387,1.0,0.0,0.0,2.437748908996582,2.4377598762512207,3.965256496485381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.73193359375,0.0,465.3892517089844,1895.4371337890625,0.0,1303.0623779296875,0.6079593300819397,1.0,0.0,3.0,1.0,0.0
12048300,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.549854040145874,0.4441950619220733,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.8612627983093262,0.3163601160049438,0.3005305826663971,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.8205395936965942,0.2706569135189056,0.1905422955751419,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.7659985423088074,0.2201099991798401,0.2102392613887787,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.7455405592918396,0.2020765990018844,0.9176081418991088,285.76318359375,285.61260986328125,293.5884704589844,287.5252990722656,293.5883178710937,297.2479248046875,285.7633972167969,1.0,0.4697503745555877,1.0,1.0,0.0,1.0,-2.476799726486206,2.476794719696045,4.897574399365112e-06,1.8948849439620967,0.8621623516082764,0.8621623516082764,0.0,102.24242401123048,107.0,19620.736328125,-0.0,1299.0357666015625,1.0,283.1499938964844,285.0705871582031,290.5277099609375,291.86004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17794.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591915488243103,1.0,0.0,0.0,2.441506862640381,2.4415178298950195,3.977491189743887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.69287109375,0.0,467.3058776855469,1895.4371337890625,0.0,1304.7950439453125,0.6088029742240906,1.0,0.0,3.0,1.0,0.0
12048360,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.9990000128746032,0.549102246761322,0.4459896981716156,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.765380859375,0.861346423625946,0.3177278339862823,0.3018335402011871,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.8198391199111938,0.2709975242614746,0.1907914727926254,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.7655639052391052,0.2206110954284668,0.2107295542955398,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.7446643114089966,0.2021201848983764,0.9178929924964904,285.7654113769531,285.619140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2483825683594,285.76568603515625,1.0,0.4708852171897888,1.0,1.0,0.0,1.0,-2.481751203536988,2.481746196746826,4.917141268379055e-06,1.8986642360687256,0.8631370067596436,0.8631370067596436,0.0,102.89044189453124,95.0,19663.109375,-0.0,1307.8636474609375,1.0,283.1499938964844,285.07159423828125,290.5260314941406,291.860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17793.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595262885093689,1.0,0.0,0.0,2.4453694820404053,2.445380449295044,3.990086554495065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.16796875,0.0,469.2420654296875,1895.4371337890625,0.0,1307.1641845703125,0.6096616387367249,1.0,0.0,3.0,1.0,0.0
12048420,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.9990000128746032,0.5484590530395508,0.4377787411212921,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.8690474033355713,0.3204349279403686,0.3043066263198852,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.8251410126686096,0.2716465294361114,0.1911883950233459,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.7713707685470581,0.2215770930051803,0.2115677297115326,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.74903804063797,0.2021711617708206,0.9177669882774352,285.7626647949219,285.6180419921875,293.6024169921875,287.52001953125,293.6021728515625,297.2496643066406,285.7621765136719,1.0,0.4680259227752685,1.0,1.0,0.0,1.0,-2.4762094020843506,2.476204633712769,4.895679921901319e-06,1.894662857055664,0.8651390671730042,0.8651390671730042,0.0,100.5547332763672,98.0,19663.669921875,-0.0,1291.1806640625,1.0,283.1499938964844,285.0669860839844,290.5234375,291.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,17799.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602574586868286,1.0,0.0,0.0,2.4528234004974365,2.452834367752075,4.01444850695043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.0849609375,0.0,473.0267028808594,1895.4371337890625,0.0,1312.3470458984375,0.6113250255584717,1.0,0.0,3.0,1.0,0.0
12048480,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.9990000128746032,0.5484590530395508,0.4377787411212921,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.8690474033355713,0.3204349279403686,0.3043066263198852,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.8251410126686096,0.2716465294361114,0.1911883950233459,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.7713707685470581,0.2215770930051803,0.2115677297115326,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.74903804063797,0.2021711617708206,0.9177669882774352,285.7626647949219,285.6180419921875,293.6024169921875,287.52001953125,293.6021728515625,297.2496643066406,285.7621765136719,1.0,0.4680259227752685,1.0,1.0,0.0,1.0,-2.4762094020843506,2.476204633712769,4.895679921901319e-06,1.894662857055664,0.8651390671730042,0.8651390671730042,0.0,100.5547332763672,98.0,19663.669921875,-0.0,1291.1806640625,1.0,283.1499938964844,285.0669860839844,290.5234375,291.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,17799.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602574586868286,1.0,0.0,0.0,2.4528234004974365,2.452834367752075,4.01444850695043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.0849609375,0.0,473.0267028808594,1895.4371337890625,0.0,1312.3470458984375,0.6113250255584717,1.0,0.0,3.0,1.0,0.0
12048540,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.9990000128746032,0.5494232177734375,0.4334208965301513,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.8743970990180969,0.3231640458106994,0.3068208992481231,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.8282780051231384,0.2723102569580078,0.1916115283966064,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7750595808029175,0.2225578278303146,0.2124405205249786,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.7514854669570923,0.2022729068994522,0.9179261326789856,285.7597351074219,285.6123962402344,293.6158142089844,287.5193786621094,293.615478515625,297.2500305175781,285.7597961425781,1.0,0.4674193859100342,1.0,1.0,0.0,1.0,-2.47572922706604,2.475724458694458,4.893434379482642e-06,1.8941118717193604,0.8671778440475464,0.8671778440475464,0.0,99.40393829345705,101.0,19690.935546875,-0.0,1285.74462890625,1.0,283.1499938964844,285.0631408691406,290.52032470703125,291.85650634765625,293.1499938964844,293.1499938964844,283.1499938964844,17802.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604506969451904,1.0,0.0,0.0,2.4600918292999268,2.4601030349731445,4.038275847051409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1298828125,0.0,476.7300109863281,1895.4371337890625,0.0,1313.718994140625,0.6129472255706787,1.0,0.0,3.0,1.0,0.0
12048600,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.9990000128746032,0.5494232177734375,0.4334208965301513,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.8743970990180969,0.3231640458106994,0.3068208992481231,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.8282780051231384,0.2723102569580078,0.1916115283966064,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7750595808029175,0.2225578278303146,0.2124405205249786,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.7514854669570923,0.2022729068994522,0.9179261326789856,285.7597351074219,285.6123962402344,293.6158142089844,287.5193786621094,293.615478515625,297.2500305175781,285.7597961425781,1.0,0.4674193859100342,1.0,1.0,0.0,1.0,-2.47572922706604,2.475724458694458,4.893434379482642e-06,1.8941118717193604,0.8671778440475464,0.8671778440475464,0.0,99.40393829345705,101.0,19690.935546875,-0.0,1285.74462890625,1.0,283.1499938964844,285.0631408691406,290.52032470703125,291.85650634765625,293.1499938964844,293.1499938964844,283.1499938964844,17802.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604506969451904,1.0,0.0,0.0,2.4600918292999268,2.4601030349731445,4.038275847051409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1298828125,0.0,476.7300109863281,1895.4371337890625,0.0,1313.718994140625,0.6129472255706787,1.0,0.0,3.0,1.0,0.0
12048660,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5498915314674377,0.4330657720565796,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.8771342635154724,0.325931191444397,0.309412807226181,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.8291230797767639,0.2729997634887695,0.1920841634273529,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.7764314413070679,0.2235583364963531,0.2133763879537582,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.7518389225006104,0.2024158835411071,0.9185152649879456,285.7629089355469,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2507019042969,285.76318359375,1.0,0.4682225584983825,1.0,1.0,0.0,1.0,-2.480813503265381,2.480808734893799,4.913439170195488e-06,1.89795184135437,0.8696317672729492,0.8696317672729492,0.0,99.48991394042967,104.0,19762.845703125,-0.0,1292.3304443359375,1.0,283.1499938964844,285.0639953613281,290.5218811035156,291.8601379394531,293.1499938964844,293.1499938964844,283.1499938964844,17797.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604815721511841,1.0,0.0,0.0,2.4675800800323486,2.4675912857055664,4.062897289713874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.71533203125,0.0,480.51953125,1895.4371337890625,0.0,1313.938232421875,0.6146069765090942,1.0,0.0,3.0,1.0,0.0
12048720,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5498915314674377,0.4330657720565796,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.8771342635154724,0.325931191444397,0.309412807226181,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.8291230797767639,0.2729997634887695,0.1920841634273529,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.7764314413070679,0.2235583364963531,0.2133763879537582,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.7518389225006104,0.2024158835411071,0.9185152649879456,285.7629089355469,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2507019042969,285.76318359375,1.0,0.4682225584983825,1.0,1.0,0.0,1.0,-2.480813503265381,2.480808734893799,4.913439170195488e-06,1.89795184135437,0.8696317672729492,0.8696317672729492,0.0,99.48991394042967,104.0,19762.845703125,-0.0,1292.3304443359375,1.0,283.1499938964844,285.0639953613281,290.5218811035156,291.8601379394531,293.1499938964844,293.1499938964844,283.1499938964844,17797.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604815721511841,1.0,0.0,0.0,2.4675800800323486,2.4675912857055664,4.062897289713874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.71533203125,0.0,480.51953125,1895.4371337890625,0.0,1313.938232421875,0.6146069765090942,1.0,0.0,3.0,1.0,0.0
12048780,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9990000128746032,0.5494096875190735,0.4353446960449219,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.8781113028526306,0.3287310302257538,0.3120631277561188,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.8284521102905273,0.2737114131450653,0.1925923377275467,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.7762517929077148,0.2245728522539138,0.214353010058403,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.769287109375,0.7507779598236084,0.2025684118270874,0.919301450252533,285.7694396972656,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25146484375,285.7698669433594,1.0,0.4700536429882049,1.0,1.0,0.0,1.0,-2.48946213722229,2.489457130432129,4.947672550770221e-06,1.904540061950684,0.8725998997688293,0.8725998997688293,0.0,100.38143920898438,107.0,19866.759765625,-0.0,1306.747802734375,1.0,283.1499938964844,285.0673522949219,290.5287780761719,291.87127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17775.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608743071556091,1.0,0.0,0.0,2.4759929180145264,2.476004123687744,4.090648531018816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.2373046875,0.0,484.7218933105469,1895.4371337890625,0.0,1316.729248046875,0.6164520978927612,1.0,0.0,3.0,1.0,0.0
12048840,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9990000128746032,0.5494096875190735,0.4353446960449219,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.8781113028526306,0.3287310302257538,0.3120631277561188,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.8284521102905273,0.2737114131450653,0.1925923377275467,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.7762517929077148,0.2245728522539138,0.214353010058403,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.769287109375,0.7507779598236084,0.2025684118270874,0.919301450252533,285.7694396972656,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25146484375,285.7698669433594,1.0,0.4700536429882049,1.0,1.0,0.0,1.0,-2.48946213722229,2.489457130432129,4.947672550770221e-06,1.904540061950684,0.8725998997688293,0.8725998997688293,0.0,100.38143920898438,107.0,19866.759765625,-0.0,1306.747802734375,1.0,283.1499938964844,285.0673522949219,290.5287780761719,291.87127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17775.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608743071556091,1.0,0.0,0.0,2.4759929180145264,2.476004123687744,4.090648531018816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.2373046875,0.0,484.7218933105469,1895.4371337890625,0.0,1316.729248046875,0.6164520978927612,1.0,0.0,3.0,1.0,0.0
12048900,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.9990000128746032,0.5487898588180542,0.4372259974479675,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.8781055212020874,0.3301407396793365,0.3134055733680725,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.8276962637901306,0.2740738987922668,0.1928569376468658,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.7757295966148376,0.2250836640596389,0.2148526608943939,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.7498522400856018,0.2026424556970596,0.9197276830673218,285.773681640625,285.5487976074219,293.6670837402344,287.5307312011719,293.6665344238281,297.2518920898437,285.774169921875,1.0,0.4712551236152649,1.0,1.0,0.0,1.0,-2.494765281677246,2.494760513305664,4.968742359778844e-06,1.908589005470276,0.8743056654930115,0.8743056654930115,0.0,101.05598449707033,107.0,19928.91796875,-0.0,1316.1763916015625,1.0,283.1499938964844,285.0697021484375,290.5339050292969,291.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,17760.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612598896026611,1.0,0.0,0.0,2.4806220531463623,2.48063325881958,4.105958169020596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.43212890625,0.0,487.0320129394531,1895.4371337890625,0.0,1319.47216796875,0.6174644231796265,1.0,0.0,3.0,1.0,0.0
12048960,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.9990000128746032,0.5479031205177307,0.4395283460617065,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784118652344,0.8778237104415894,0.3315561711788177,0.314758151769638,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8267074227333069,0.2744403779506683,0.1931277066469192,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.7749674916267395,0.2255961596965789,0.215358555316925,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.7487068772315979,0.2027121782302856,0.9201595783233644,285.7784423828125,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2524719238281,285.77899169921875,1.0,0.4726168513298034,1.0,1.0,0.0,1.0,-2.500608444213867,2.500603437423706,4.992018148186617e-06,1.9130544662475584,0.8761885166168213,0.8761885166168213,0.0,101.86212158203124,110.0,19997.48828125,-0.0,1326.875,1.0,283.1499938964844,285.0723571777344,290.54010009765625,291.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,17743.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617909669876099,1.0,0.0,0.0,2.48561954498291,2.485630989074707,4.122519214888598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.2109375,0.0,489.5282287597656,1895.4371337890625,0.0,1323.2559814453125,0.618556022644043,1.0,0.0,3.0,1.0,0.0
12049020,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.9990000128746032,0.5454490184783936,0.4450612664222717,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.8766691088676453,0.3343999087810516,0.3174861669540405,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.824234664440155,0.2751820683479309,0.1936832070350647,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.7729355096817017,0.2266236990690231,0.2163833677768707,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.7459518909454346,0.2028338760137558,0.9210010170936584,285.7892761230469,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2533874511719,285.7898864746094,1.0,0.4756888747215271,1.0,1.0,0.0,1.0,-2.5134432315826416,2.5134382247924805,5.043357759859646e-06,1.9228715896606443,0.880499541759491,0.880499541759491,0.0,103.77156829833984,98.0,20151.380859375,-0.0,1351.1292724609375,1.0,283.1499938964844,285.07843017578125,290.5551452636719,291.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,17702.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631804704666138,1.0,0.0,0.0,2.496778011322021,2.4967894554138184,4.1596160826884443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.28076171875,0.0,495.1231994628906,1895.4371337890625,0.0,1333.1856689453125,0.6209915280342102,1.0,0.0,3.0,1.0,0.0
12049080,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.9990000128746032,0.5454490184783936,0.4450612664222717,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.8766691088676453,0.3343999087810516,0.3174861669540405,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.824234664440155,0.2751820683479309,0.1936832070350647,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.7729355096817017,0.2266236990690231,0.2163833677768707,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.7459518909454346,0.2028338760137558,0.9210010170936584,285.7892761230469,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2533874511719,285.7898864746094,1.0,0.4756888747215271,1.0,1.0,0.0,1.0,-2.5134432315826416,2.5134382247924805,5.043357759859646e-06,1.9228715896606443,0.880499541759491,0.880499541759491,0.0,103.77156829833984,98.0,20151.380859375,-0.0,1351.1292724609375,1.0,283.1499938964844,285.07843017578125,290.5551452636719,291.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,17702.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631804704666138,1.0,0.0,0.0,2.496778011322021,2.4967894554138184,4.1596160826884443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.28076171875,0.0,495.1231994628906,1895.4371337890625,0.0,1333.1856689453125,0.6209915280342102,1.0,0.0,3.0,1.0,0.0
12049140,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926025390625,0.9990000128746032,0.54371178150177,0.438648909330368,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.8834507465362549,0.3372140824794769,0.320079505443573,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.8285613059997559,0.2758913040161133,0.1941364109516143,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.7778144478797913,0.2276124209165573,0.2172623872756958,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.7494174242019653,0.2029004991054535,0.9210492372512816,285.7926330566406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2535705566406,285.7924499511719,1.0,0.4735802710056305,1.0,1.0,0.0,1.0,-2.5105342864990234,2.5105292797088623,5.032203716837103e-06,1.9209083318710327,0.8854631781578064,0.8854631781578064,0.0,101.9999008178711,101.0,20227.869140625,-0.0,1339.8731689453125,1.0,283.1499938964844,285.0771179199219,290.5727233886719,291.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,17656.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664713442325592,1.0,0.0,0.0,2.50958251953125,2.509593963623047,4.202389618512825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0751953125,0.0,501.61126708984375,1895.4371337890625,0.0,1344.18896484375,0.6237902641296387,1.0,0.0,3.0,1.0,0.0
