time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049200,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926025390625,0.9990000128746032,0.54371178150177,0.438648909330368,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.8834507465362549,0.3372140824794769,0.320079505443573,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.8285613059997559,0.2758913040161133,0.1941364109516143,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.7778144478797913,0.2276124209165573,0.2172623872756958,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.7494174242019653,0.2029004991054535,0.9210492372512816,285.7926330566406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2535705566406,285.7924499511719,1.0,0.4735802710056305,1.0,1.0,0.0,1.0,-2.5105342864990234,2.5105292797088623,5.032203716837103e-06,1.9209083318710327,0.8854631781578064,0.8854631781578064,0.0,101.9999008178711,101.0,20227.869140625,-0.0,1339.8731689453125,1.0,283.1499938964844,285.0771179199219,290.5727233886719,291.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,17656.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664713442325592,1.0,0.0,0.0,2.50958251953125,2.509593963623047,4.202389618512825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0751953125,0.0,501.61126708984375,1895.4371337890625,0.0,1344.18896484375,0.6237902641296387,1.0,0.0,3.0,1.0,0.0
12049260,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.9990000128746032,0.5436160564422607,0.4356190860271454,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948608398437,0.8880228400230408,0.3400448858737945,0.3227026462554931,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948303222656,0.8309759497642517,0.2766124606132507,0.1946096122264862,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947998046875,0.7807573676109314,0.2286131680011749,0.2181676477193832,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.7511579394340515,0.2030162066221237,0.9213313460350036,285.7948913574219,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25494384765625,285.795166015625,1.0,0.4735265076160431,1.0,1.0,0.0,1.0,-2.512027740478516,2.5120227336883545,5.037865321355639e-06,1.9218833446502688,0.8911670446395874,0.8911670446395874,0.0,101.26031494140624,104.0,20333.341796875,-0.0,1338.5899658203125,1.0,283.1499938964844,285.0753479003906,290.5908508300781,291.9587707519531,293.1499938964844,293.1499938964844,283.1499938964844,17609.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657829880714417,1.0,0.0,0.0,2.52410626411438,2.524117946624756,4.251171787927888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.412109375,0.0,509.0654296875,1895.4371337890625,0.0,1351.8961181640625,0.6269742846488953,1.0,0.0,3.0,1.0,0.0
12049320,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.9990000128746032,0.5436160564422607,0.4356190860271454,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948608398437,0.8880228400230408,0.3400448858737945,0.3227026462554931,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948303222656,0.8309759497642517,0.2766124606132507,0.1946096122264862,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947998046875,0.7807573676109314,0.2286131680011749,0.2181676477193832,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.7511579394340515,0.2030162066221237,0.9213313460350036,285.7948913574219,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25494384765625,285.795166015625,1.0,0.4735265076160431,1.0,1.0,0.0,1.0,-2.512027740478516,2.5120227336883545,5.037865321355639e-06,1.9218833446502688,0.8911670446395874,0.8911670446395874,0.0,101.26031494140624,104.0,20333.341796875,-0.0,1338.5899658203125,1.0,283.1499938964844,285.0753479003906,290.5908508300781,291.9587707519531,293.1499938964844,293.1499938964844,283.1499938964844,17609.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657829880714417,1.0,0.0,0.0,2.52410626411438,2.524117946624756,4.251171787927888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.412109375,0.0,509.0654296875,1895.4371337890625,0.0,1351.8961181640625,0.6269742846488953,1.0,0.0,3.0,1.0,0.0
12049380,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.9990000128746032,0.5430452227592468,0.4362341463565826,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8901265263557434,0.3429104685783386,0.3253968954086303,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.8312986493110657,0.2773562371730804,0.195127859711647,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.7815549969673157,0.2296312302350998,0.2191304266452789,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.7510015368461609,0.2031741589307785,0.9220343828201294,285.8018493652344,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.25592041015625,285.8022766113281,1.0,0.4747407734394073,1.0,1.0,0.0,1.0,-2.518625259399414,2.518620014190674,5.064290689915652e-06,1.9269014596939087,0.8978168368339539,0.8978168368339539,0.0,101.65452575683594,107.0,20483.322265625,-0.0,1348.5870361328125,1.0,283.1499938964844,285.0767822265625,290.613037109375,291.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,17556.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669935584068298,1.0,0.0,0.0,2.5406651496887207,2.5406768321990967,4.3071324284937873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.17919921875,0.0,517.6669921875,1895.4371337890625,0.0,1360.649169921875,0.6306095123291016,1.0,0.0,3.0,1.0,0.0
12049440,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.9990000128746032,0.5430452227592468,0.4362341463565826,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8901265263557434,0.3429104685783386,0.3253968954086303,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.8312986493110657,0.2773562371730804,0.195127859711647,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.7815549969673157,0.2296312302350998,0.2191304266452789,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.7510015368461609,0.2031741589307785,0.9220343828201294,285.8018493652344,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.25592041015625,285.8022766113281,1.0,0.4747407734394073,1.0,1.0,0.0,1.0,-2.518625259399414,2.518620014190674,5.064290689915652e-06,1.9269014596939087,0.8978168368339539,0.8978168368339539,0.0,101.65452575683594,107.0,20483.322265625,-0.0,1348.5870361328125,1.0,283.1499938964844,285.0767822265625,290.613037109375,291.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,17556.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669935584068298,1.0,0.0,0.0,2.5406651496887207,2.5406768321990967,4.3071324284937873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.17919921875,0.0,517.6669921875,1895.4371337890625,0.0,1360.649169921875,0.6306095123291016,1.0,0.0,3.0,1.0,0.0
12049500,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.9990000128746032,0.5424419641494751,0.4374850690364837,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.8905329704284668,0.3443544805049896,0.3267645835876465,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.8309177160263062,0.2777351438999176,0.1953991651535034,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.7813935279846191,0.230144515633583,0.2196258306503296,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.7504233121871948,0.2032567709684372,0.9224616885185242,285.80621337890625,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2561950683594,285.80670166015625,1.0,0.4757157564163208,1.0,1.0,0.0,1.0,-2.523205280303955,2.523200273513794,5.082707502879202e-06,1.9304004907608032,0.9015161395072936,0.9015161395072936,0.0,102.1429443359375,107.0,20570.14453125,-0.0,1356.4776611328125,1.0,283.1499938964844,285.0780029296875,290.6254577636719,292.0053405761719,293.1499938964844,293.1499938964844,283.1499938964844,17528.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678165793418884,1.0,0.0,0.0,2.549744844436645,2.549756526947021,4.33797225696253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.49560546875,0.0,522.4347534179688,1895.4371337890625,0.0,1366.6180419921875,0.6326062679290771,1.0,0.0,3.0,1.0,0.0
12049560,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.9990000128746032,0.541606068611145,0.4392361938953399,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.8905988931655884,0.3458043038845062,0.3281433880329132,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.8302531838417053,0.2781176567077636,0.1956770122051239,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.7809377908706665,0.2306592762470245,0.2201282232999801,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108215332031,0.7495802640914917,0.2033368945121765,0.9229093194007874,285.8110046386719,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2563781738281,285.8115234375,1.0,0.4768823087215423,1.0,1.0,0.0,1.0,-2.5284409523010254,2.5284359455108643,5.103813236928545e-06,1.934406280517578,0.9054757952690125,0.9054757952690125,0.0,102.7866668701172,95.0,20663.54296875,-0.0,1365.89697265625,1.0,283.1499938964844,285.0794372558594,290.6384582519531,292.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,17500.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688165664672852,1.0,0.0,0.0,2.559367656707764,2.55937933921814,4.37077773085548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.28369140625,0.0,527.528564453125,1895.4371337890625,0.0,1373.8895263671875,0.6377254128456116,1.0,0.0,3.0,1.0,0.0
12049620,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977600097656,0.9990000128746032,0.5407226085662842,0.430859625339508,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.8989381790161133,0.3486258685588836,0.3307397365570068,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.8358269929885864,0.278804063796997,0.19611157476902,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79803466796875,0.7871246933937073,0.2316167801618576,0.2209704369306564,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981262207031,0.7542696595191956,0.2034273147583007,0.9230136871337892,285.7978210449219,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2567749023437,285.7970275878906,1.0,0.474077045917511,1.0,1.0,0.0,1.0,-2.5231754779815674,2.523170232772827,5.083121322968509e-06,1.9306528568267824,0.9136339426040648,0.9136339426040648,0.0,100.44939422607422,98.0,20808.666015625,-0.0,1349.1470947265625,1.0,283.1499938964844,285.055908203125,290.666015625,292.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,17898.7421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714646816253662,1.0,0.0,0.0,2.6122500896453857,2.61226224899292,4.553263863726898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.552734375,0.0,559.1281127929688,1895.4371337890625,0.0,1393.2481689453125,0.6505833268165588,1.0,0.0,3.0,1.0,0.0
12049680,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977600097656,0.9990000128746032,0.5407226085662842,0.430859625339508,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.8989381790161133,0.3486258685588836,0.3307397365570068,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.8358269929885864,0.278804063796997,0.19611157476902,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79803466796875,0.7871246933937073,0.2316167801618576,0.2209704369306564,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981262207031,0.7542696595191956,0.2034273147583007,0.9230136871337892,285.7978210449219,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2567749023437,285.7970275878906,1.0,0.474077045917511,1.0,1.0,0.0,1.0,-2.5231754779815674,2.523170232772827,5.083121322968509e-06,1.9306528568267824,0.9136339426040648,0.9136339426040648,0.0,100.44939422607422,98.0,20808.666015625,-0.0,1349.1470947265625,1.0,283.1499938964844,285.055908203125,290.666015625,292.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,17898.7421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714646816253662,1.0,0.0,0.0,2.6122500896453857,2.61226224899292,4.553263863726898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.552734375,0.0,559.1281127929688,1895.4371337890625,0.0,1393.2481689453125,0.6505833268165588,1.0,0.0,3.0,1.0,0.0
12049740,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.9990000128746032,0.5412151217460632,0.4265375733375549,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.9044737815856934,0.3513879776000976,0.3333044946193695,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.8390238881111145,0.2794299721717834,0.1965227425098419,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.790860116481781,0.2325295656919479,0.2217946946620941,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.756790041923523,0.203513890504837,0.9231767058372498,285.7758483886719,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2574157714844,285.7752685546875,1.0,0.4735069572925567,1.0,1.0,0.0,1.0,-2.522731065750122,2.522725820541382,5.081025847175624e-06,1.930155158042908,0.9223297834396362,0.9223297834396362,0.0,99.32748413085938,101.0,20996.400390625,-0.0,1343.7686767578125,1.0,283.1499938964844,285.02294921875,290.6911926269531,292.0985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18519.662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741992831230164,1.0,0.0,0.0,2.682092905044556,2.682105541229248,4.799996986548649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.0224609375,0.0,603.2669677734375,1895.4371337890625,0.0,1413.3934326171875,0.667515218257904,1.0,0.0,3.0,1.0,0.0
12049800,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.9990000128746032,0.5412151217460632,0.4265375733375549,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.9044737815856934,0.3513879776000976,0.3333044946193695,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.8390238881111145,0.2794299721717834,0.1965227425098419,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.790860116481781,0.2325295656919479,0.2217946946620941,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.756790041923523,0.203513890504837,0.9231767058372498,285.7758483886719,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2574157714844,285.7752685546875,1.0,0.4735069572925567,1.0,1.0,0.0,1.0,-2.522731065750122,2.522725820541382,5.081025847175624e-06,1.930155158042908,0.9223297834396362,0.9223297834396362,0.0,99.32748413085938,101.0,20996.400390625,-0.0,1343.7686767578125,1.0,283.1499938964844,285.02294921875,290.6911926269531,292.0985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18519.662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741992831230164,1.0,0.0,0.0,2.682092905044556,2.682105541229248,4.799996986548649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.0224609375,0.0,603.2669677734375,1895.4371337890625,0.0,1413.3934326171875,0.667515218257904,1.0,0.0,3.0,1.0,0.0
12049860,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.9990000128746032,0.5409703254699707,0.4263649582862854,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.9070805907249452,0.3541114330291748,0.3358730673789978,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.8396812677383423,0.2800106406211853,0.1969328224658966,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.7919874787330627,0.233404666185379,0.2226271033287048,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.7569766640663147,0.2035798579454422,0.9235007166862488,285.7547607421875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2569580078125,285.754150390625,1.0,0.4742982089519501,1.0,1.0,0.0,1.0,-2.5274887084960938,2.5274837017059326,5.10016343469033e-06,1.933776497840881,0.9317114353179932,0.9317114353179932,0.0,99.45431518554688,104.0,21235.2734375,-0.0,1350.329345703125,1.0,283.1499938964844,284.98858642578125,290.718017578125,292.1386413574219,293.1499938964844,293.1499938964844,283.1499938964844,19288.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772028207778931,1.0,0.0,0.0,2.763500213623047,2.763513565063477,5.09579933805071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.53271484375,0.0,657.7701416015625,1895.4371337890625,0.0,1435.697021484375,0.6872010827064514,1.0,0.0,3.0,1.0,0.0
12049920,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.9990000128746032,0.5409703254699707,0.4263649582862854,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.9070805907249452,0.3541114330291748,0.3358730673789978,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.8396812677383423,0.2800106406211853,0.1969328224658966,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.7919874787330627,0.233404666185379,0.2226271033287048,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.7569766640663147,0.2035798579454422,0.9235007166862488,285.7547607421875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2569580078125,285.754150390625,1.0,0.4742982089519501,1.0,1.0,0.0,1.0,-2.5274887084960938,2.5274837017059326,5.10016343469033e-06,1.933776497840881,0.9317114353179932,0.9317114353179932,0.0,99.45431518554688,104.0,21235.2734375,-0.0,1350.329345703125,1.0,283.1499938964844,284.98858642578125,290.718017578125,292.1386413574219,293.1499938964844,293.1499938964844,283.1499938964844,19288.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772028207778931,1.0,0.0,0.0,2.763500213623047,2.763513565063477,5.09579933805071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.53271484375,0.0,657.7701416015625,1895.4371337890625,0.0,1435.697021484375,0.6872010827064514,1.0,0.0,3.0,1.0,0.0
12049980,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.9990000128746032,0.5396149158477783,0.4289681017398834,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.9075787663459778,0.3568024039268493,0.3384371101856231,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8386151790618896,0.2805551290512085,0.1973364204168319,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.7913401126861572,0.2342451363801956,0.2234532833099365,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.7555453181266785,0.2035959362983703,0.9237574934959412,285.7342224121094,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2554626464844,285.733642578125,1.0,0.4760801494121551,1.0,1.0,0.0,1.0,-2.5354816913604736,2.5354764461517334,5.132459591550287e-06,1.939892530441284,0.9418092966079712,0.9418092966079712,0.0,100.40300750732422,107.0,21505.1953125,-0.0,1364.577392578125,1.0,283.1499938964844,284.95367431640625,290.7466125488281,292.18267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20157.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68077152967453,1.0,0.0,0.0,2.8527681827545166,2.8527824878692627,5.430330816125206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.98583984375,0.0,721.2752075195312,1895.4371337890625,0.0,1462.4361572265625,0.7087477445602417,1.0,0.0,3.0,1.0,0.0
12050040,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.9990000128746032,0.5396149158477783,0.4289681017398834,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.9075787663459778,0.3568024039268493,0.3384371101856231,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8386151790618896,0.2805551290512085,0.1973364204168319,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.7913401126861572,0.2342451363801956,0.2234532833099365,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.7555453181266785,0.2035959362983703,0.9237574934959412,285.7342224121094,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2554626464844,285.733642578125,1.0,0.4760801494121551,1.0,1.0,0.0,1.0,-2.5354816913604736,2.5354764461517334,5.132459591550287e-06,1.939892530441284,0.9418092966079712,0.9418092966079712,0.0,100.40300750732422,107.0,21505.1953125,-0.0,1364.577392578125,1.0,283.1499938964844,284.95367431640625,290.7466125488281,292.18267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20157.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68077152967453,1.0,0.0,0.0,2.8527681827545166,2.8527824878692627,5.430330816125206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.98583984375,0.0,721.2752075195312,1895.4371337890625,0.0,1462.4361572265625,0.7087477445602417,1.0,0.0,3.0,1.0,0.0
12050100,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.9990000128746032,0.53850257396698,0.4310657382011413,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.9072172045707704,0.358136773109436,0.339717835187912,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.837598979473114,0.2808162271976471,0.1975368857383728,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7905145287513733,0.2346537411212921,0.2238639742136001,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.7543686628341675,0.2035809308290481,0.9238293170928956,285.7219543457031,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2544250488281,285.7212219238281,1.0,0.4772487282752991,1.0,1.0,0.0,1.0,-2.540360927581787,2.540355682373047,5.152235189598287e-06,1.9436306953430176,0.9471102356910706,0.9471102356910706,0.0,101.1147003173828,107.0,21660.22265625,-0.0,1373.888916015625,1.0,283.1499938964844,284.9330444335937,290.7614440917969,292.20654296875,293.1499938964844,293.1499938964844,283.1499938964844,20735.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828052401542664,1.0,0.0,0.0,2.907559633255005,2.9075746536254883,5.640928861794237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.7080078125,0.0,762.4198608398438,1895.4371337890625,0.0,1477.7877197265625,0.7192120552062988,1.0,0.0,3.0,1.0,0.0
12050160,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.9990000128746032,0.5371098518371582,0.4335997998714447,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.9065271019935608,0.3594648241996765,0.3409936130046844,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.8363237977027893,0.2810714244842529,0.1977341026067733,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.789417564868927,0.2350555062294006,0.2242704033851623,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.7529425024986267,0.2035491168498993,0.9238410592079164,285.7149353027344,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2532653808594,285.7144775390625,1.0,0.4785628914833069,1.0,1.0,0.0,1.0,-2.545677661895752,2.545672416687012,5.173830686544534e-06,1.9477055072784424,0.9523083567619324,0.9523083567619324,0.0,101.95748138427734,110.0,21795.892578125,-0.0,1384.3643798828125,1.0,283.1499938964844,284.91943359375,290.77569580078125,292.2288513183594,293.1499938964844,293.1499938964844,283.1499938964844,21101.048828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849231719970703,1.0,0.0,0.0,2.9471569061279297,2.947172164916992,5.795619131276908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.59814453125,0.0,792.7716064453125,1895.4371337890625,0.0,1493.8616943359375,0.7314977645874023,1.0,0.0,3.0,1.0,0.0
12050220,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.9990000128746032,0.5335622429847717,0.4396723210811615,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.904448926448822,0.3621031045913696,0.3435413539409637,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.8332167267799377,0.2815668880939483,0.1981272548437118,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.7866315245628357,0.2358410805463791,0.2250780612230301,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.7495473027229309,0.2034347802400589,0.923698663711548,285.6976928710937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2507629394531,285.697265625,1.0,0.4815270602703094,1.0,1.0,0.0,1.0,-2.557307004928589,2.5573017597198486,5.221229912422132e-06,1.9566198587417605,0.962144136428833,0.962144136428833,0.0,103.9537582397461,98.0,22098.65234375,-0.0,1408.0831298828125,1.0,283.1499938964844,284.88690185546875,290.8043212890625,292.2755432128906,293.1499938964844,293.1499938964844,283.1499938964844,22128.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68950355052948,1.0,0.0,0.0,3.043757677078247,3.043773651123047,6.181778644531732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.728515625,0.0,870.9475708007812,1895.4371337890625,0.0,1528.9217529296875,0.7548012733459473,1.0,0.0,3.0,1.0,0.0
12050280,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.9990000128746032,0.5335622429847717,0.4396723210811615,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.904448926448822,0.3621031045913696,0.3435413539409637,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.8332167267799377,0.2815668880939483,0.1981272548437118,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.7866315245628357,0.2358410805463791,0.2250780612230301,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.7495473027229309,0.2034347802400589,0.923698663711548,285.6976928710937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2507629394531,285.697265625,1.0,0.4815270602703094,1.0,1.0,0.0,1.0,-2.557307004928589,2.5573017597198486,5.221229912422132e-06,1.9566198587417605,0.962144136428833,0.962144136428833,0.0,103.9537582397461,98.0,22098.65234375,-0.0,1408.0831298828125,1.0,283.1499938964844,284.88690185546875,290.8043212890625,292.2755432128906,293.1499938964844,293.1499938964844,283.1499938964844,22128.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68950355052948,1.0,0.0,0.0,3.043757677078247,3.043773651123047,6.181778644531732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.728515625,0.0,870.9475708007812,1895.4371337890625,0.0,1528.9217529296875,0.7548012733459473,1.0,0.0,3.0,1.0,0.0
12050340,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741027832031,0.9990000128746032,0.530594527721405,0.4337493777275085,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.9111879467964172,0.3646779358386993,0.345921903848648,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.837115466594696,0.2820063829421997,0.1984008699655532,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.7910701632499695,0.2365669161081314,0.2257193624973297,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.7525301575660706,0.2032301425933838,0.9225924015045166,285.6741943359375,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2487487792969,285.6731262207031,1.0,0.4792905151844024,1.0,1.0,0.0,1.0,-2.552842140197754,2.5528371334075928,5.203576620260719e-06,1.9534873962402344,0.9716425538063048,0.9716425538063048,0.0,102.27091217041016,86.0,22295.810546875,-0.0,1394.955078125,1.0,283.1499938964844,284.8489990234375,290.8306579589844,292.3173828125,293.1499938964844,293.1499938964844,283.1499938964844,23199.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941012740135193,1.0,0.0,0.0,3.140838146209717,3.140855312347412,6.582402534149878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.775390625,0.0,954.63623046875,1895.4371337890625,0.0,1564.5157470703125,0.7782272100448608,1.0,0.0,3.0,1.0,0.0
12050400,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741027832031,0.9990000128746032,0.530594527721405,0.4337493777275085,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.9111879467964172,0.3646779358386993,0.345921903848648,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.837115466594696,0.2820063829421997,0.1984008699655532,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.7910701632499695,0.2365669161081314,0.2257193624973297,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.7525301575660706,0.2032301425933838,0.9225924015045166,285.6741943359375,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2487487792969,285.6731262207031,1.0,0.4792905151844024,1.0,1.0,0.0,1.0,-2.552842140197754,2.5528371334075928,5.203576620260719e-06,1.9534873962402344,0.9716425538063048,0.9716425538063048,0.0,102.27091217041016,86.0,22295.810546875,-0.0,1394.955078125,1.0,283.1499938964844,284.8489990234375,290.8306579589844,292.3173828125,293.1499938964844,293.1499938964844,283.1499938964844,23199.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941012740135193,1.0,0.0,0.0,3.140838146209717,3.140855312347412,6.582402534149878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.775390625,0.0,954.63623046875,1895.4371337890625,0.0,1564.5157470703125,0.7782272100448608,1.0,0.0,3.0,1.0,0.0
12050460,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5306944847106934,0.4179854393005371,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.9265151619911194,0.3672016859054565,0.3481501936912536,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.84720778465271,0.2824036777019501,0.1985684633255005,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.8017897009849548,0.2372539937496185,0.22621850669384,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435852050781,0.7612318396568298,0.2030415087938308,0.9209461212158204,285.6430969238281,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2483825683594,285.6417236328125,1.0,0.4735141098499298,1.0,1.0,0.0,1.0,-2.535409927368164,2.535404682159424,5.132961177878315e-06,1.940243363380432,0.9806677103042604,0.9806677103042604,0.0,97.6622314453125,89.0,22392.13671875,-0.0,1352.6280517578125,1.0,283.1499938964844,284.8057861328125,290.8515625,292.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,24303.990234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975630521774292,1.0,0.0,0.0,3.2371513843536377,3.2371695041656494,6.992287922003015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.13720703125,0.0,1042.9189453125,1895.4371337890625,0.0,1591.574462890625,0.8014780879020691,1.0,0.0,3.0,1.0,0.0
12050520,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5306944847106934,0.4179854393005371,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.9265151619911194,0.3672016859054565,0.3481501936912536,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.84720778465271,0.2824036777019501,0.1985684633255005,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.8017897009849548,0.2372539937496185,0.22621850669384,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435852050781,0.7612318396568298,0.2030415087938308,0.9209461212158204,285.6430969238281,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2483825683594,285.6417236328125,1.0,0.4735141098499298,1.0,1.0,0.0,1.0,-2.535409927368164,2.535404682159424,5.132961177878315e-06,1.940243363380432,0.9806677103042604,0.9806677103042604,0.0,97.6622314453125,89.0,22392.13671875,-0.0,1352.6280517578125,1.0,283.1499938964844,284.8057861328125,290.8515625,292.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,24303.990234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975630521774292,1.0,0.0,0.0,3.2371513843536377,3.2371695041656494,6.992287922003015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.13720703125,0.0,1042.9189453125,1895.4371337890625,0.0,1591.574462890625,0.8014780879020691,1.0,0.0,3.0,1.0,0.0
12050580,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.9990000128746032,0.5327544808387756,0.4082754850387573,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.93739652633667,0.3697519600391388,0.3504434525966644,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.8539550304412842,0.2828249633312225,0.1987849771976471,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168518066406,0.808905839920044,0.2379700094461441,0.2267890125513076,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.616943359375,0.7669553756713867,0.2029813081026077,0.9200743436813354,285.6166381835937,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24932861328125,285.61590576171875,1.0,0.4707073867321014,1.0,1.0,0.0,1.0,-2.5263795852661133,2.526374578475952,5.096015229355544e-06,1.933095097541809,0.9893530011177064,0.9893530011177064,0.0,94.94660949707033,92.0,22533.619140625,-0.0,1329.51220703125,1.0,283.1499938964844,284.76806640625,290.8712158203125,292.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,25426.138671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995766162872314,1.0,0.0,0.0,3.331981420516968,3.332000732421875,7.40795712772524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.7177734375,0.0,1135.0814208984375,1895.4371337890625,0.0,1607.4134521484375,0.8243800401687622,1.0,0.0,3.0,1.0,0.0
12050640,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.9990000128746032,0.5327544808387756,0.4082754850387573,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.93739652633667,0.3697519600391388,0.3504434525966644,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.8539550304412842,0.2828249633312225,0.1987849771976471,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168518066406,0.808905839920044,0.2379700094461441,0.2267890125513076,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.616943359375,0.7669553756713867,0.2029813081026077,0.9200743436813354,285.6166381835937,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24932861328125,285.61590576171875,1.0,0.4707073867321014,1.0,1.0,0.0,1.0,-2.5263795852661133,2.526374578475952,5.096015229355544e-06,1.933095097541809,0.9893530011177064,0.9893530011177064,0.0,94.94660949707033,92.0,22533.619140625,-0.0,1329.51220703125,1.0,283.1499938964844,284.76806640625,290.8712158203125,292.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,25426.138671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995766162872314,1.0,0.0,0.0,3.331981420516968,3.332000732421875,7.40795712772524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.7177734375,0.0,1135.0814208984375,1895.4371337890625,0.0,1607.4134521484375,0.8243800401687622,1.0,0.0,3.0,1.0,0.0
12050700,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.9990000128746032,0.5336373448371887,0.4055883586406708,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.9409902095794678,0.3710443675518036,0.351629227399826,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048583984375,0.8559831976890564,0.2830486297607422,0.1989196240901947,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.8110443949699402,0.2383407950401306,0.2271101921796798,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050720214844,0.7686108946800232,0.202982559800148,0.9199265837669371,285.604736328125,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2497863769531,285.6039428710937,1.0,0.4700694680213928,1.0,1.0,0.0,1.0,-2.524942636489868,2.524937629699707,5.090118065709248e-06,1.9319417476654053,0.9935988783836364,0.9935988783836364,0.0,94.24401092529295,92.0,22634.677734375,-0.0,1324.6844482421875,1.0,283.1499938964844,284.7491760253906,290.8831481933594,292.3902587890625,293.1499938964844,293.1499938964844,283.1499938964844,26113.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004258036613464,1.0,0.0,0.0,3.386739015579224,3.386758804321289,7.653441684851714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.91748046875,0.0,1190.8887939453125,1895.4371337890625,0.0,1614.114990234375,0.8348376750946045,1.0,0.0,3.0,1.0,0.0
12050760,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5983581542969,0.9990000128746032,0.5342912673950195,0.404030978679657,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.9435917139053344,0.3723474144935608,0.3528338968753814,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.8572678565979004,0.2832805216312408,0.1990665644407272,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985412597656,0.8124524354934692,0.2387188374996185,0.2274479120969772,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.7695901393890381,0.2029917538166046,0.9198787808418274,285.5984191894531,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.24969482421875,285.5979309082031,1.0,0.4698636829853058,1.0,1.0,0.0,1.0,-2.525041341781616,2.525036334991455,5.090419563202886e-06,1.931967854499817,0.997855305671692,0.997855305671692,0.0,93.87146759033205,95.0,22728.900390625,-0.0,1323.2061767578125,1.0,283.1499938964844,284.7375183105469,290.8959350585937,292.4075927734375,293.1499938964844,293.1499938964844,283.1499938964844,26551.169921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013199925422668,1.0,0.0,0.0,3.4248299598693848,3.4248502254486084,7.826567411939322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.580078125,0.0,1230.451904296875,1895.4371337890625,0.0,1621.185791015625,0.8468071818351746,1.0,0.0,3.0,1.0,0.0
12050820,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.9990000128746032,0.5348279476165771,0.4035468697547912,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.946487843990326,0.3749758899211883,0.3552931845188141,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.8580671548843384,0.2837632596492767,0.199394091963768,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.813593864440918,0.2394907176494598,0.2281657308340072,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.7699198126792908,0.2030126303434372,0.9199487566947936,285.5858764648437,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.248779296875,285.58575439453125,1.0,0.4704447388648987,1.0,1.0,0.0,1.0,-2.5287511348724365,2.5287458896636963,5.105202944832854e-06,1.9347145557403564,1.0,1.0,0.0,93.88495635986328,98.0,22954.189453125,-0.0,1327.9256591796875,1.0,283.1499938964844,284.7126770019531,290.9239501953125,292.4478454589844,293.1499938964844,293.1499938964844,283.1499938964844,27812.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036495208740234,1.0,0.0,0.0,3.5127243995666504,3.5127456188201904,8.233442372329591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.75732421875,0.0,1326.778564453125,1895.4371337890625,0.0,1639.6728515625,0.8681574463844299,1.0,0.0,3.0,1.0,0.0
12050880,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.9990000128746032,0.5348279476165771,0.4035468697547912,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.946487843990326,0.3749758899211883,0.3552931845188141,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.8580671548843384,0.2837632596492767,0.199394091963768,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.813593864440918,0.2394907176494598,0.2281657308340072,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.7699198126792908,0.2030126303434372,0.9199487566947936,285.5858764648437,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.248779296875,285.58575439453125,1.0,0.4704447388648987,1.0,1.0,0.0,1.0,-2.5287511348724365,2.5287458896636963,5.105202944832854e-06,1.9347145557403564,1.0,1.0,0.0,93.88495635986328,98.0,22954.189453125,-0.0,1327.9256591796875,1.0,283.1499938964844,284.7126770019531,290.9239501953125,292.4478454589844,293.1499938964844,293.1499938964844,283.1499938964844,27812.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036495208740234,1.0,0.0,0.0,3.5127243995666504,3.5127456188201904,8.233442372329591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.75732421875,0.0,1326.778564453125,1895.4371337890625,0.0,1639.6728515625,0.8681574463844299,1.0,0.0,3.0,1.0,0.0
12050940,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.9990000128746032,0.5341691374778748,0.4058869779109955,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.9469369053840636,0.3776340782642364,0.3578072190284729,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8569586277008057,0.2842746675014496,0.199760764837265,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8129553198814392,0.2402839809656143,0.2289304137229919,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7684749364852905,0.203024223446846,0.92011821269989,285.5792541503906,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2485046386719,285.579345703125,1.0,0.4720757603645324,1.0,1.0,0.0,1.0,-2.536144256591797,2.5361390113830566,5.134912498760968e-06,1.9402822256088257,1.0,1.0,0.0,94.70931243896484,101.0,23199.6640625,-0.0,1340.8115234375,1.0,283.1499938964844,284.6940612792969,290.9521789550781,292.4903869628906,293.1499938964844,293.1499938964844,283.1499938964844,29088.728515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067148685455322,1.0,0.0,0.0,3.592413663864136,3.592435836791992,8.611245334577688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.15234375,0.0,1419.1441650390625,1895.4371337890625,0.0,1664.1434326171875,0.8876680135726929,1.0,0.0,3.0,1.0,0.0
12051000,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.9990000128746032,0.5341691374778748,0.4058869779109955,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.9469369053840636,0.3776340782642364,0.3578072190284729,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8569586277008057,0.2842746675014496,0.199760764837265,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8129553198814392,0.2402839809656143,0.2289304137229919,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7684749364852905,0.203024223446846,0.92011821269989,285.5792541503906,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2485046386719,285.579345703125,1.0,0.4720757603645324,1.0,1.0,0.0,1.0,-2.536144256591797,2.5361390113830566,5.134912498760968e-06,1.9402822256088257,1.0,1.0,0.0,94.70931243896484,101.0,23199.6640625,-0.0,1340.8115234375,1.0,283.1499938964844,284.6940612792969,290.9521789550781,292.4903869628906,293.1499938964844,293.1499938964844,283.1499938964844,29088.728515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067148685455322,1.0,0.0,0.0,3.592413663864136,3.592435836791992,8.611245334577688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.15234375,0.0,1419.1441650390625,1895.4371337890625,0.0,1664.1434326171875,0.8876680135726929,1.0,0.0,3.0,1.0,0.0
