time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051060,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765380859375,0.9990000128746032,0.5323090553283691,0.4102936685085296,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.9456332325935364,0.3803146481513977,0.3603637516498565,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.8545006513595581,0.2848110795021057,0.200160264968872,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.8110297918319702,0.2410945743322372,0.2297323048114776,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.7657583951950073,0.2030161470174789,0.9203048944473268,285.5765075683594,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2484741210937,285.5767517089844,1.0,0.4744680821895599,1.0,1.0,0.0,1.0,-2.5461771488189697,2.5461721420288086,5.175429578230251e-06,1.947867751121521,1.0,1.0,0.0,96.13489532470705,104.0,23460.341796875,-0.0,1359.7396240234375,1.0,283.1499938964844,284.6794738769531,290.97900390625,292.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,30308.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103805541992188,1.0,0.0,0.0,3.666951894760132,3.6669750213623047,8.97229881502426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.08349609375,0.0,1509.3267822265625,1895.4371337890625,0.0,1693.617919921875,0.9059377312660216,1.0,0.0,3.0,1.0,0.0
12051120,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765380859375,0.9990000128746032,0.5323090553283691,0.4102936685085296,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.9456332325935364,0.3803146481513977,0.3603637516498565,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.8545006513595581,0.2848110795021057,0.200160264968872,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.8110297918319702,0.2410945743322372,0.2297323048114776,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.7657583951950073,0.2030161470174789,0.9203048944473268,285.5765075683594,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2484741210937,285.5767517089844,1.0,0.4744680821895599,1.0,1.0,0.0,1.0,-2.5461771488189697,2.5461721420288086,5.175429578230251e-06,1.947867751121521,1.0,1.0,0.0,96.13489532470705,104.0,23460.341796875,-0.0,1359.7396240234375,1.0,283.1499938964844,284.6794738769531,290.97900390625,292.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,30308.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103805541992188,1.0,0.0,0.0,3.666951894760132,3.6669750213623047,8.97229881502426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.08349609375,0.0,1509.3267822265625,1895.4371337890625,0.0,1693.617919921875,0.9059377312660216,1.0,0.0,3.0,1.0,0.0
12051180,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.9990000128746032,0.529402494430542,0.4161995351314544,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9430895447731018,0.3830088973045349,0.3629498183727264,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.8511348366737366,0.285366028547287,0.2005848139524459,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.8081722855567932,0.2419167757034301,0.2305614054203033,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.7621705532073975,0.2029779702425003,0.92043936252594,285.576416015625,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24713134765625,285.5767822265625,1.0,0.4774045050144195,1.0,1.0,0.0,1.0,-2.5580480098724365,2.5580427646636963,5.223601419857005e-06,1.9568547010421755,1.0,1.0,0.0,98.00957489013672,107.0,23731.1953125,-0.0,1383.131103515625,1.0,283.1499938964844,284.6676940917969,291.0038757324219,292.5743408203125,293.1499938964844,293.1499938964844,283.1499938964844,31489.951171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144405841827393,1.0,0.0,0.0,3.73774766921997,3.73777174949646,9.322088772023562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.142578125,0.0,1598.4447021484375,1895.4371337890625,0.0,1726.5257568359375,0.9233046770095824,1.0,0.0,3.0,1.0,0.0
12051240,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.9990000128746032,0.529402494430542,0.4161995351314544,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9430895447731018,0.3830088973045349,0.3629498183727264,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.8511348366737366,0.285366028547287,0.2005848139524459,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.8081722855567932,0.2419167757034301,0.2305614054203033,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.7621705532073975,0.2029779702425003,0.92043936252594,285.576416015625,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24713134765625,285.5767822265625,1.0,0.4774045050144195,1.0,1.0,0.0,1.0,-2.5580480098724365,2.5580427646636963,5.223601419857005e-06,1.9568547010421755,1.0,1.0,0.0,98.00957489013672,107.0,23731.1953125,-0.0,1383.131103515625,1.0,283.1499938964844,284.6676940917969,291.0038757324219,292.5743408203125,293.1499938964844,293.1499938964844,283.1499938964844,31489.951171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144405841827393,1.0,0.0,0.0,3.73774766921997,3.73777174949646,9.322088772023562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.142578125,0.0,1598.4447021484375,1895.4371337890625,0.0,1726.5257568359375,0.9233046770095824,1.0,0.0,3.0,1.0,0.0
12051300,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.575439453125,0.9990000128746032,0.5276058912277222,0.4195774793624878,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.9414770603179932,0.3843584954738617,0.3642511665821075,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.8492204546928406,0.2856482565402984,0.2008047103881836,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.8064745664596558,0.2423303723335266,0.2309838384389877,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.7601492404937744,0.2029445916414261,0.9204698801040648,285.5754089355469,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2464599609375,285.5756530761719,1.0,0.4790245592594147,1.0,1.0,0.0,1.0,-2.564478874206543,2.5644736289978027,5.2497966862574685e-06,1.961725354194641,1.0,1.0,0.0,99.07915496826172,107.0,23876.34375,-0.0,1396.1226806640625,1.0,283.1499938964844,284.6601257324219,291.0157470703125,292.5951538085937,293.1499938964844,293.1499938964844,283.1499938964844,32203.822265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165801525115967,1.0,0.0,0.0,3.779877185821533,3.7799017429351807,9.533418392493332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.7568359375,0.0,1653.1063232421875,1895.4371337890625,0.0,1743.976318359375,0.9308375120162964,1.0,0.0,3.0,1.0,0.0
12051360,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782775878906,0.9990000128746032,0.5255962610244751,0.4231917560100555,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.9396790266036988,0.3857094645500183,0.365554541349411,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57818603515625,0.8471883535385132,0.2859334349632263,0.2010273784399032,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.8046232461929321,0.2427452504634857,0.2314089834690094,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.7580097317695618,0.2029001265764236,0.9204599857330322,285.5782470703125,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.245849609375,285.5786437988281,1.0,0.4807251095771789,1.0,1.0,0.0,1.0,-2.571154356002808,2.5711491107940674,5.277060154185165e-06,1.9667822122573853,1.0,1.0,0.0,100.2243194580078,110.0,24007.947265625,-0.0,1409.82470703125,1.0,283.1499938964844,284.6579895019531,291.0267944335937,292.6142272949219,293.1499938964844,293.1499938964844,283.1499938964844,32641.041015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187228202819824,1.0,0.0,0.0,3.805449724197388,3.8054745197296143,9.662850288805205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.10595703125,0.0,1686.885986328125,1895.4371337890625,0.0,1761.525634765625,0.9399250745773317,1.0,0.0,3.0,1.0,0.0
12051420,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.9990000128746032,0.5210341215133667,0.4309299886226654,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.935712993144989,0.388410210609436,0.3681696057319641,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.8429200649261475,0.2865073978900909,0.2014821171760559,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809326171875,0.8006614446640015,0.2435752302408218,0.2322678864002227,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.753517746925354,0.2027766704559326,0.9203251004219056,285.5810241699219,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2446594238281,285.5814819335937,1.0,0.4842997193336487,1.0,1.0,0.0,1.0,-2.585011482238769,2.5850062370300293,5.333885837899288e-06,1.977280855178833,1.0,1.0,0.0,102.68855285644533,98.0,24287.16796875,-0.0,1438.861572265625,1.0,283.1499938964844,284.64947509765625,291.0479431152344,292.6524963378906,293.1499938964844,293.1499938964844,283.04998779296875,33782.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231187224388123,1.0,0.0,0.0,3.871401071548462,3.871426820755005,1.000068095891038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.92578125,0.0,1776.1201171875,1895.4371337890625,0.0,1797.757568359375,0.9551191926002502,1.0,0.0,3.0,1.0,0.0
12051480,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.9990000128746032,0.5210341215133667,0.4309299886226654,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.935712993144989,0.388410210609436,0.3681696057319641,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.8429200649261475,0.2865073978900909,0.2014821171760559,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809326171875,0.8006614446640015,0.2435752302408218,0.2322678864002227,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.753517746925354,0.2027766704559326,0.9203251004219056,285.5810241699219,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2446594238281,285.5814819335937,1.0,0.4842997193336487,1.0,1.0,0.0,1.0,-2.585011482238769,2.5850062370300293,5.333885837899288e-06,1.977280855178833,1.0,1.0,0.0,102.68855285644533,98.0,24287.16796875,-0.0,1438.861572265625,1.0,283.1499938964844,284.64947509765625,291.0479431152344,292.6524963378906,293.1499938964844,293.1499938964844,283.04998779296875,33782.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231187224388123,1.0,0.0,0.0,3.871401071548462,3.871426820755005,1.000068095891038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.92578125,0.0,1776.1201171875,1895.4371337890625,0.0,1797.757568359375,0.9551191926002502,1.0,0.0,3.0,1.0,0.0
12051540,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.9990000128746032,0.5167843103408813,0.4263966977596283,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.9417548179626464,0.3907798230648041,0.3704580962657928,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.8460718989372253,0.2867914736270904,0.2017157524824142,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.8042689561843872,0.244172066450119,0.2328614741563797,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.7557061910629272,0.2024117708206176,0.9188211560249328,285.5030517578125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.241455078125,285.5021667480469,1.0,0.4824733734130859,1.0,1.0,0.0,1.0,-2.581524610519409,2.581519365310669,5.3198659770714585e-06,1.974794149398804,1.0,1.0,0.0,101.41658782958984,86.0,24631.853515625,-0.0,1428.64697265625,1.0,283.05224609375,284.5535583496094,291.0859375,292.7280578613281,293.1499938964844,293.1499938964844,282.75,34732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329851388931274,1.0,0.0,0.0,3.925489664077759,3.925516128540039,1.0282078619638924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.53662109375,0.0,1851.609619140625,1895.4371337890625,0.0,1880.1475830078125,0.9663188457489014,1.0,0.0,3.0,1.0,0.0
12051600,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.9990000128746032,0.5167843103408813,0.4263966977596283,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.9417548179626464,0.3907798230648041,0.3704580962657928,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.8460718989372253,0.2867914736270904,0.2017157524824142,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.8042689561843872,0.244172066450119,0.2328614741563797,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.7557061910629272,0.2024117708206176,0.9188211560249328,285.5030517578125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.241455078125,285.5021667480469,1.0,0.4824733734130859,1.0,1.0,0.0,1.0,-2.581524610519409,2.581519365310669,5.3198659770714585e-06,1.974794149398804,1.0,1.0,0.0,101.41658782958984,86.0,24631.853515625,-0.0,1428.64697265625,1.0,283.05224609375,284.5535583496094,291.0859375,292.7280578613281,293.1499938964844,293.1499938964844,282.75,34732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329851388931274,1.0,0.0,0.0,3.925489664077759,3.925516128540039,1.0282078619638924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.53662109375,0.0,1851.609619140625,1895.4371337890625,0.0,1880.1475830078125,0.9663188457489014,1.0,0.0,3.0,1.0,0.0
12051660,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.9990000128746032,0.514143168926239,0.4129653573036194,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.9544509053230286,0.3922618329524994,0.3719669878482818,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8544591665267944,0.2862920761108398,0.2014335691928863,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.8129127621650696,0.2441505342721939,0.2328850179910659,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.762634813785553,0.2015406042337417,0.9149692058563232,285.2640686035156,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.232177734375,285.26171875,1.0,0.4768483936786651,1.0,1.0,0.0,1.0,-2.5622708797454834,2.562265634536743,5.240843620413216e-06,1.9600775241851809,1.0,1.0,0.0,97.3685302734375,104.0,25234.3359375,-0.0,1385.7701416015625,1.0,282.7562255859375,284.28485107421875,291.1368408203125,292.8489074707031,293.1499938964844,293.1499938964844,282.45001220703125,35243.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525243163108826,1.0,0.0,0.0,3.954223871231079,3.9542508125305176,1.043315705828718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.5859375,0.0,1892.56884765625,1895.4371337890625,0.0,2047.3294677734373,0.9731550216674804,1.0,0.0,3.0,1.0,0.0
12051720,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.9990000128746032,0.514143168926239,0.4129653573036194,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.9544509053230286,0.3922618329524994,0.3719669878482818,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8544591665267944,0.2862920761108398,0.2014335691928863,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.8129127621650696,0.2441505342721939,0.2328850179910659,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.762634813785553,0.2015406042337417,0.9149692058563232,285.2640686035156,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.232177734375,285.26171875,1.0,0.4768483936786651,1.0,1.0,0.0,1.0,-2.5622708797454834,2.562265634536743,5.240843620413216e-06,1.9600775241851809,1.0,1.0,0.0,97.3685302734375,104.0,25234.3359375,-0.0,1385.7701416015625,1.0,282.7562255859375,284.28485107421875,291.1368408203125,292.8489074707031,293.1499938964844,293.1499938964844,282.45001220703125,35243.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525243163108826,1.0,0.0,0.0,3.954223871231079,3.9542508125305176,1.043315705828718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.5859375,0.0,1892.56884765625,1895.4371337890625,0.0,2047.3294677734373,0.9731550216674804,1.0,0.0,3.0,1.0,0.0
12051780,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.5102638602256775,0.4203655123710632,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9492111802101136,0.3931467235088348,0.3729698061943054,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.848747730255127,0.2852583825588226,0.2008335888385772,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8078542947769165,0.243684634566307,0.2325952798128128,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.756877064704895,0.2003132998943328,0.91013902425766,285.0423278808594,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2179260253906,285.0414123535156,1.0,0.4794261455535888,1.0,1.0,0.0,1.0,-2.565458059310913,2.565452814102173,5.25271616425016e-06,1.9619227647781368,1.0,1.0,0.0,99.28482055664062,107.0,26090.7890625,-0.0,1398.293701171875,1.0,282.4560241699219,284.0281677246094,291.14337158203125,292.9090576171875,293.1499938964844,293.1499938964844,282.1499938964844,35549.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691945433616638,1.0,0.0,0.0,3.971349477767944,3.971376657485962,1.0523725677558105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.67919921875,0.0,1917.265869140625,1895.4371337890625,0.0,2193.689208984375,0.977228820323944,1.0,0.0,3.0,1.0,0.0
12051840,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.5102638602256775,0.4203655123710632,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9492111802101136,0.3931467235088348,0.3729698061943054,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.848747730255127,0.2852583825588226,0.2008335888385772,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8078542947769165,0.243684634566307,0.2325952798128128,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.756877064704895,0.2003132998943328,0.91013902425766,285.0423278808594,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2179260253906,285.0414123535156,1.0,0.4794261455535888,1.0,1.0,0.0,1.0,-2.565458059310913,2.565452814102173,5.25271616425016e-06,1.9619227647781368,1.0,1.0,0.0,99.28482055664062,107.0,26090.7890625,-0.0,1398.293701171875,1.0,282.4560241699219,284.0281677246094,291.14337158203125,292.9090576171875,293.1499938964844,293.1499938964844,282.1499938964844,35549.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691945433616638,1.0,0.0,0.0,3.971349477767944,3.971376657485962,1.0523725677558105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.67919921875,0.0,1917.265869140625,1895.4371337890625,0.0,2193.689208984375,0.977228820323944,1.0,0.0,3.0,1.0,0.0
12051900,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.5065448880195618,0.4255312383174896,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.945314884185791,0.3934998214244842,0.373412162065506,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8449802994728088,0.2846596837043762,0.2004927545785904,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8042729496955872,0.2433659136295318,0.2323921918869018,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7531391978263855,0.1995829790830612,0.9073835015296936,284.8904113769531,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.2099914550781,284.8803405761719,1.0,0.4806016981601715,1.0,1.0,0.0,1.0,-2.568241596221924,2.568236351013184,5.264242190605728e-06,1.96411406993866,0.998863399028778,0.998863399028778,0.0,100.68506622314452,107.0,26952.26171875,-0.0,1408.037353515625,1.0,282.1934509277344,283.8299255371094,291.1783752441406,293.0429077148437,293.1499938964844,293.1499938964844,282.1499938964844,35674.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797704339027405,1.0,0.0,0.0,3.9768099784851074,3.976837396621704,1.0552685125730932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.2900390625,0.0,1925.40673828125,1895.4371337890625,0.0,2288.07958984375,0.9785215854644777,1.0,0.0,3.0,1.0,0.0
12051960,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9990000128746032,0.5021719932556152,0.4307765066623688,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9412291049957277,0.3937637209892273,0.3737150430679321,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.841132402420044,0.2839844822883606,0.2000631392002105,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.800542414188385,0.2429736703634262,0.2320844680070877,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7492855191230774,0.1987436413764953,0.904021680355072,284.8431396484375,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.20135498046875,284.8421630859375,1.0,0.4818165302276611,1.0,1.0,0.0,1.0,-2.5699832439422607,2.5699779987335205,5.271295322017977e-06,1.965401530265808,0.9976294040679932,0.9976294040679932,0.0,102.07823181152344,110.0,27077.228515625,-0.0,1416.4119873046875,1.0,282.1555480957031,283.78369140625,291.1510009765625,292.97479248046875,293.1499938964844,293.1499938964844,281.8500061035156,35797.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841195464134216,1.0,0.0,0.0,3.9796371459960938,3.9796643257141113,1.0567692925178562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.70703125,0.0,1930.107666015625,1895.4371337890625,0.0,2327.205078125,0.9792537093162536,1.0,0.0,3.0,1.0,0.0
12052020,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.9990000128746032,0.4920758605003357,0.4417672157287597,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.9326347708702089,0.3941533267498016,0.3742431104183197,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.8333322405815125,0.2825364470481872,0.1991653740406036,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.7928315997123718,0.2420796602964401,0.2313928306102752,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.741352915763855,0.1968508809804916,0.8964246511459351,284.6463623046875,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1843566894531,284.6453552246094,1.0,0.4842579066753387,1.0,1.0,0.0,1.0,-2.572782278060913,2.572777032852173,5.282614438328892e-06,1.96745765209198,0.991917371749878,0.991917371749878,0.0,105.02289581298828,113.0,28060.12890625,-0.0,1432.9908447265625,1.0,281.8559875488281,283.5433959960937,291.1596984863281,293.0421142578125,293.1499938964844,293.1499938964844,281.54998779296875,36041.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983968257904053,1.0,0.0,0.0,3.978785991668701,3.978813171386719,1.0563173873379128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.4697265625,0.0,1930.98681640625,1895.4371337890625,0.0,2456.7763671875,0.9792068004608154,1.0,0.0,3.0,1.0,0.0
12052080,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.9990000128746032,0.4920758605003357,0.4417672157287597,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.9326347708702089,0.3941533267498016,0.3742431104183197,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.8333322405815125,0.2825364470481872,0.1991653740406036,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.7928315997123718,0.2420796602964401,0.2313928306102752,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.741352915763855,0.1968508809804916,0.8964246511459351,284.6463623046875,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1843566894531,284.6453552246094,1.0,0.4842579066753387,1.0,1.0,0.0,1.0,-2.572782278060913,2.572777032852173,5.282614438328892e-06,1.96745765209198,0.991917371749878,0.991917371749878,0.0,105.02289581298828,113.0,28060.12890625,-0.0,1432.9908447265625,1.0,281.8559875488281,283.5433959960937,291.1596984863281,293.0421142578125,293.1499938964844,293.1499938964844,281.54998779296875,36041.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983968257904053,1.0,0.0,0.0,3.978785991668701,3.978813171386719,1.0563173873379128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.4697265625,0.0,1930.98681640625,1895.4371337890625,0.0,2456.7763671875,0.9792068004608154,1.0,0.0,3.0,1.0,0.0
12052140,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.9844957590103148,0.4826347529888153,0.4365097880363464,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457702636719,0.9156584143638612,0.3942941427230835,0.3746748864650726,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.446044921875,0.8196421265602112,0.2809007167816162,0.1982364207506179,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462280273437,0.7789124250411987,0.2409883737564087,0.2306482940912246,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4465637207031,0.7281834483146667,0.1946720778942108,0.8880630135536194,284.4457702636719,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1677551269531,284.4442749023437,1.0,0.4856234788894653,1.0,1.0,0.0,1.0,-2.5557007789611816,2.5556955337524414,5.213502390688518e-06,1.954795002937317,0.9835405945777892,0.9835405945777892,0.0,110.31446838378906,116.0,28976.40625,-0.0,1433.2662353515625,1.0,281.5560607910156,283.3034362792969,291.1692810058594,293.11053466796875,293.1499938964844,293.1499938964844,281.25,36276.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126040697097778,1.0,0.0,0.0,3.9693329334259033,3.969360113143921,1.051304025168065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.8056640625,0.0,1920.5616455078125,1895.4371337890625,0.0,2587.194580078125,0.9772086143493652,1.0,0.0,3.0,1.0,0.0
12052200,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.9844957590103148,0.4826347529888153,0.4365097880363464,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457702636719,0.9156584143638612,0.3942941427230835,0.3746748864650726,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.446044921875,0.8196421265602112,0.2809007167816162,0.1982364207506179,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462280273437,0.7789124250411987,0.2409883737564087,0.2306482940912246,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4465637207031,0.7281834483146667,0.1946720778942108,0.8880630135536194,284.4457702636719,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1677551269531,284.4442749023437,1.0,0.4856234788894653,1.0,1.0,0.0,1.0,-2.5557007789611816,2.5556955337524414,5.213502390688518e-06,1.954795002937317,0.9835405945777892,0.9835405945777892,0.0,110.31446838378906,116.0,28976.40625,-0.0,1433.2662353515625,1.0,281.5560607910156,283.3034362792969,291.1692810058594,293.11053466796875,293.1499938964844,293.1499938964844,281.25,36276.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126040697097778,1.0,0.0,0.0,3.9693329334259033,3.969360113143921,1.051304025168065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.8056640625,0.0,1920.5616455078125,1895.4371337890625,0.0,2587.194580078125,0.9772086143493652,1.0,0.0,3.0,1.0,0.0
12052260,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402038574219,0.967832326889038,0.4756225347518921,0.430093765258789,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2403564453125,0.9023402333259584,0.3942174017429352,0.3748644590377807,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406921386719,0.8075541853904724,0.2791126072406769,0.1971738934516906,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2408752441406,0.7672415375709534,0.2397423833608627,0.2297200113534927,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2412414550781,0.7166656255722046,0.1924257129430771,0.8790368437767029,284.2403869628906,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1522521972656,284.2386474609375,1.0,0.4861051738262176,1.0,1.0,0.0,1.0,-2.534229040145874,2.534224033355713,5.125502866576426e-06,1.937965631484985,0.9723725318908693,0.9723725318908693,0.0,114.91975402832033,119.0,29804.05078125,-0.0,1425.6663818359375,1.0,281.25616455078125,283.06158447265625,291.1724548339844,293.1660461425781,293.1499938964844,293.1499938964844,280.95001220703125,36523.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257635235786438,1.0,0.0,0.0,3.950812578201294,3.950839757919312,1.041516384248098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.5234375,0.0,1898.5377197265625,1895.4371337890625,0.0,2709.044677734375,0.9731726050376892,1.0,0.0,3.0,1.0,0.0
12052320,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402038574219,0.967832326889038,0.4756225347518921,0.430093765258789,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2403564453125,0.9023402333259584,0.3942174017429352,0.3748644590377807,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406921386719,0.8075541853904724,0.2791126072406769,0.1971738934516906,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2408752441406,0.7672415375709534,0.2397423833608627,0.2297200113534927,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2412414550781,0.7166656255722046,0.1924257129430771,0.8790368437767029,284.2403869628906,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1522521972656,284.2386474609375,1.0,0.4861051738262176,1.0,1.0,0.0,1.0,-2.534229040145874,2.534224033355713,5.125502866576426e-06,1.937965631484985,0.9723725318908693,0.9723725318908693,0.0,114.91975402832033,119.0,29804.05078125,-0.0,1425.6663818359375,1.0,281.25616455078125,283.06158447265625,291.1724548339844,293.1660461425781,293.1499938964844,293.1499938964844,280.95001220703125,36523.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257635235786438,1.0,0.0,0.0,3.950812578201294,3.950839757919312,1.041516384248098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.5234375,0.0,1898.5377197265625,1895.4371337890625,0.0,2709.044677734375,0.9731726050376892,1.0,0.0,3.0,1.0,0.0
12052380,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360107421875,0.9525671005249025,0.4690429866313934,0.4243541955947876,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.8924086689949036,0.394000381231308,0.3748769760131836,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364685058594,0.7971010208129883,0.2772392630577087,0.1960201412439346,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.7579416036605835,0.2384059280157089,0.2286636680364608,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370178222656,0.7064135670661926,0.1902004182338714,0.8699222803115845,284.0361633300781,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1376647949219,284.0345458984375,1.0,0.4862019121646881,1.0,1.0,0.0,1.0,-2.5137393474578857,2.5137343406677246,5.042740667704493e-06,1.9221644401550293,0.9584971070289612,0.9584971070289612,0.0,118.78339385986328,122.0,30601.232421875,-0.0,1415.797607421875,1.0,280.9560241699219,282.8228759765625,291.173095703125,293.2161560058594,293.1499938964844,293.1499938964844,280.6499938964844,36793.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377676606178284,1.0,0.0,0.0,3.922427177429199,3.9224538803100586,1.0266041954309912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.80078125,0.0,1864.2813720703125,1895.4371337890625,0.0,2820.865966796875,0.9669297933578492,1.0,0.0,3.0,1.0,0.0
12052440,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360107421875,0.9525671005249025,0.4690429866313934,0.4243541955947876,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.8924086689949036,0.394000381231308,0.3748769760131836,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364685058594,0.7971010208129883,0.2772392630577087,0.1960201412439346,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.7579416036605835,0.2384059280157089,0.2286636680364608,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370178222656,0.7064135670661926,0.1902004182338714,0.8699222803115845,284.0361633300781,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1376647949219,284.0345458984375,1.0,0.4862019121646881,1.0,1.0,0.0,1.0,-2.5137393474578857,2.5137343406677246,5.042740667704493e-06,1.9221644401550293,0.9584971070289612,0.9584971070289612,0.0,118.78339385986328,122.0,30601.232421875,-0.0,1415.797607421875,1.0,280.9560241699219,282.8228759765625,291.173095703125,293.2161560058594,293.1499938964844,293.1499938964844,280.6499938964844,36793.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377676606178284,1.0,0.0,0.0,3.922427177429199,3.9224538803100586,1.0266041954309912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.80078125,0.0,1864.2813720703125,1895.4371337890625,0.0,2820.865966796875,0.9669297933578492,1.0,0.0,3.0,1.0,0.0
12052500,296.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841552734375,0.9453154802322388,0.4658036231994629,0.4215930104255676,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.8880948424339294,0.3938614428043365,0.3748714327812195,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871459960937,0.7924465537071228,0.2762908935546875,0.1954433470964431,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7538880705833435,0.2377210706472396,0.2281248122453689,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907775878906,0.7016268372535706,0.1891014575958252,0.865443229675293,283.88525390625,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.13092041015625,283.8746032714844,1.0,0.4861623346805572,1.0,1.0,0.0,1.0,-2.503692388534546,2.5036873817443848,5.002410489396425e-06,1.9144165515899656,0.9499472379684448,0.9499472379684448,0.0,120.53311920166016,122.0,31411.421875,-0.0,1410.374755859375,1.0,280.6947326660156,282.6339111328125,291.20233154296875,293.3409423828125,293.1499938964844,293.1499938964844,280.6499938964844,36952.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462020754814148,1.0,0.0,0.0,3.904274463653565,3.904301166534424,1.0171240774070611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.28759765625,0.0,1842.5108642578125,1895.4371337890625,0.0,2899.7119140625,0.962905764579773,1.0,0.0,3.0,1.0,0.0
12052560,296.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8332214355469,0.9378549456596376,0.4625246524810791,0.4187057316303253,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8333435058594,0.8837785124778748,0.3936612010002136,0.374760240316391,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8336486816406,0.787783145904541,0.2752977609634399,0.194807693362236,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338317871094,0.7498718500137329,0.2369962334632873,0.227522388100624,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8341979980469,0.6968308687210083,0.1879792213439941,0.8607853055000305,283.8334045410156,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.1239318847656,283.8318176269531,1.0,0.4860564768314361,1.0,1.0,0.0,1.0,-2.49300503730774,2.493000030517578,4.9597115321375895e-06,1.9061846733093264,0.9419363141059875,0.9419363141059875,0.0,122.29618072509766,125.0,31376.5546875,-0.0,1404.2188720703125,1.0,280.65606689453125,282.5894775390625,291.17291259765625,293.2633056640625,293.1499938964844,293.1499938964844,280.3500061035156,37100.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489336967468262,1.0,0.0,0.0,3.8827953338623047,3.882821798324585,1.0059635542347678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.884765625,0.0,1816.6741943359373,1895.4371337890625,0.0,2925.284423828125,0.9581891894340516,1.0,0.0,3.0,1.0,0.0
12052620,296.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6328125,0.9237414598464966,0.4560076296329498,0.4130505621433258,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6329040527344,0.8759741187095642,0.3932061791419983,0.3745223879814148,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332397460937,0.7792284488677979,0.2732976973056793,0.1935451477766037,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334228515625,0.7425892949104309,0.2355216890573501,0.226308673620224,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.6879076361656189,0.1857490241527557,0.8515762090682983,283.6329650878906,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1109313964844,283.63140869140625,1.0,0.4857590198516845,1.0,1.0,0.0,1.0,-2.471883535385132,2.47187876701355,4.87586885355995e-06,1.88991117477417,0.922720432281494,0.922720432281494,0.0,125.61639404296876,128.0,32156.490234375,0.0,1391.4598388671875,1.0,280.3568115234375,282.3655090332031,291.171875,293.3107604980469,293.1499938964844,293.1499938964844,280.04998779296875,37458.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597149848937988,1.0,0.0,0.0,3.8300180435180655,3.830044031143189,9.788021770873456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.044921875,0.0,1754.27099609375,1895.4371337890625,0.0,3026.331787109375,0.9465451836586,1.0,0.0,3.0,1.0,0.0
12052680,296.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6328125,0.9237414598464966,0.4560076296329498,0.4130505621433258,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6329040527344,0.8759741187095642,0.3932061791419983,0.3745223879814148,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332397460937,0.7792284488677979,0.2732976973056793,0.1935451477766037,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334228515625,0.7425892949104309,0.2355216890573501,0.226308673620224,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.6879076361656189,0.1857490241527557,0.8515762090682983,283.6329650878906,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1109313964844,283.63140869140625,1.0,0.4857590198516845,1.0,1.0,0.0,1.0,-2.471883535385132,2.47187876701355,4.87586885355995e-06,1.88991117477417,0.922720432281494,0.922720432281494,0.0,125.61639404296876,128.0,32156.490234375,0.0,1391.4598388671875,1.0,280.3568115234375,282.3655090332031,291.171875,293.3107604980469,293.1499938964844,293.1499938964844,280.04998779296875,37458.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597149848937988,1.0,0.0,0.0,3.8300180435180655,3.830044031143189,9.788021770873456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.044921875,0.0,1754.27099609375,1895.4371337890625,0.0,3026.331787109375,0.9465451836586,1.0,0.0,3.0,1.0,0.0
12052740,296.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9106669425964355,0.4495030045509338,0.407399833202362,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8687989115715027,0.392650693655014,0.3741827309131622,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363098144531,0.7712880969047546,0.2712552845478058,0.1922478377819061,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364929199219,0.7358801364898682,0.2339952886104583,0.2250387519598007,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.43682861328125,0.6795254349708557,0.1835124939680099,0.8423110842704773,283.4360656738281,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.0987854003906,283.4346618652344,1.0,0.4853680431842804,1.0,1.0,0.0,1.0,-2.4504690170288086,2.4504642486572266,4.791621904587373e-06,1.8734155893325808,0.9009064435958862,0.9009064435958862,0.0,128.81228637695312,131.0,32868.66796875,0.0,1377.9552001953125,1.0,280.0572509765625,282.1473999023437,291.1679992675781,293.3522644042969,293.1499938964844,293.1499938964844,279.75,37880.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700711727142334,1.0,0.0,0.0,3.761609077453613,3.761634349822998,9.441491215511632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90576171875,0.0,1675.4229736328125,1895.4371337890625,0.0,3123.47802734375,0.9314752817153932,1.0,0.0,3.0,1.0,0.0
12052800,296.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9106669425964355,0.4495030045509338,0.407399833202362,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8687989115715027,0.392650693655014,0.3741827309131622,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363098144531,0.7712880969047546,0.2712552845478058,0.1922478377819061,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364929199219,0.7358801364898682,0.2339952886104583,0.2250387519598007,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.43682861328125,0.6795254349708557,0.1835124939680099,0.8423110842704773,283.4360656738281,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.0987854003906,283.4346618652344,1.0,0.4853680431842804,1.0,1.0,0.0,1.0,-2.4504690170288086,2.4504642486572266,4.791621904587373e-06,1.8734155893325808,0.9009064435958862,0.9009064435958862,0.0,128.81228637695312,131.0,32868.66796875,0.0,1377.9552001953125,1.0,280.0572509765625,282.1473999023437,291.1679992675781,293.3522644042969,293.1499938964844,293.1499938964844,279.75,37880.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700711727142334,1.0,0.0,0.0,3.761609077453613,3.761634349822998,9.441491215511632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90576171875,0.0,1675.4229736328125,1895.4371337890625,0.0,3123.47802734375,0.9314752817153932,1.0,0.0,3.0,1.0,0.0
12052860,296.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2348937988281,0.894369900226593,0.4410394132137298,0.4004358053207397,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2349853515625,0.8575282096862793,0.3898732662200928,0.3722620904445648,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.23541259765625,0.7593145966529846,0.2670355439186096,0.1898095160722732,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356262207031,0.7252616882324219,0.2301951050758361,0.2221644073724746,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2361145019531,0.6665976047515869,0.1789636611938476,0.8253824710845947,283.2350769042969,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0669250488281,283.23309326171875,1.0,0.4841333627700805,1.0,1.0,0.0,1.0,-2.413086175918579,2.413081407546997,4.646817615139298e-06,1.8448580503463743,0.8764164447784424,0.8764164447784424,0.0,133.6208953857422,134.0,33355.94921875,0.0,1351.56982421875,1.0,279.7578125,281.9295349121094,291.1590576171875,293.37939453125,293.1499938964844,293.1499938964844,280.04998779296875,38386.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792780041694641,1.0,0.0,0.0,3.6744322776794434,3.674456834793091,9.008941788124504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.0732421875,0.0,1578.4949951171875,1895.4371337890625,0.0,3209.81396484375,0.912330448627472,1.0,0.0,3.0,1.0,0.0
