time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052920,296.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2348937988281,0.894369900226593,0.4410394132137298,0.4004358053207397,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2349853515625,0.8575282096862793,0.3898732662200928,0.3722620904445648,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.23541259765625,0.7593145966529846,0.2670355439186096,0.1898095160722732,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2356262207031,0.7252616882324219,0.2301951050758361,0.2221644073724746,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2361145019531,0.6665976047515869,0.1789636611938476,0.8253824710845947,283.2350769042969,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0669250488281,283.23309326171875,1.0,0.4841333627700805,1.0,1.0,0.0,1.0,-2.413086175918579,2.413081407546997,4.646817615139298e-06,1.8448580503463743,0.8764164447784424,0.8764164447784424,0.0,133.6208953857422,134.0,33355.94921875,0.0,1351.56982421875,1.0,279.7578125,281.9295349121094,291.1590576171875,293.37939453125,293.1499938964844,293.1499938964844,280.04998779296875,38386.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792780041694641,1.0,0.0,0.0,3.6744322776794434,3.674456834793091,9.008941788124504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.0732421875,0.0,1578.4949951171875,1895.4371337890625,0.0,3209.81396484375,0.912330448627472,1.0,0.0,3.0,1.0,0.0
12052980,296.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4278259277344,0.8837457299232483,0.4357430934906006,0.3950649201869964,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276733398437,0.850897490978241,0.3893803656101227,0.371334433555603,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.42706298828125,0.7517987489700317,0.2649838030338287,0.1880674362182617,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4267272949219,0.7181558609008789,0.2281865775585174,0.2199466973543167,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4260559082031,0.6577284932136536,0.1760801076889038,0.8110535144805908,283.42755126953125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.059326171875,283.430419921875,1.0,0.4827376902103424,1.0,1.0,0.0,1.0,-2.383528470993042,2.383523941040039,4.533236733550439e-06,1.821881532669068,0.8575943112373352,0.8575943112373352,0.0,136.6216278076172,137.0,31909.19921875,0.0,1327.8568115234375,1.0,280.0418395996094,282.1665954589844,291.03778076171875,293.1005554199219,293.1499938964844,293.1499938964844,280.3500061035156,38480.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568596243858337,1.0,0.0,0.0,3.580900192260742,3.5809240341186523,8.556137345294701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.20556640625,0.0,1475.8504638671875,1895.4371337890625,0.0,2999.55615234375,0.8916316032409668,1.0,0.0,3.0,1.0,0.0
12053040,296.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4278259277344,0.8837457299232483,0.4357430934906006,0.3950649201869964,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4276733398437,0.850897490978241,0.3893803656101227,0.371334433555603,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.42706298828125,0.7517987489700317,0.2649838030338287,0.1880674362182617,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4267272949219,0.7181558609008789,0.2281865775585174,0.2199466973543167,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4260559082031,0.6577284932136536,0.1760801076889038,0.8110535144805908,283.42755126953125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.059326171875,283.430419921875,1.0,0.4827376902103424,1.0,1.0,0.0,1.0,-2.383528470993042,2.383523941040039,4.533236733550439e-06,1.821881532669068,0.8575943112373352,0.8575943112373352,0.0,136.6216278076172,137.0,31909.19921875,0.0,1327.8568115234375,1.0,280.0418395996094,282.1665954589844,291.03778076171875,293.1005554199219,293.1499938964844,293.1499938964844,280.3500061035156,38480.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568596243858337,1.0,0.0,0.0,3.580900192260742,3.5809240341186523,8.556137345294701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.20556640625,0.0,1475.8504638671875,1895.4371337890625,0.0,2999.55615234375,0.8916316032409668,1.0,0.0,3.0,1.0,0.0
12053100,296.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5832824707031,0.8806564807891846,0.4339295327663421,0.3932481408119201,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.58270263671875,0.8495423793792725,0.3898446559906006,0.3715996742248535,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5798645019531,0.749971330165863,0.2646335661411285,0.1877066493034362,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5783996582031,0.716296911239624,0.2277639508247375,0.2194161415100097,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5751647949219,0.6552380919456482,0.1752229481935501,0.8065798282623291,283.58203125,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.062744140625,283.5951538085937,1.0,0.4823457896709442,1.0,1.0,0.0,1.0,-2.3752126693725586,2.375208139419556,4.501509465626441e-06,1.815396904945373,0.8499492406845093,0.8499492406845093,0.0,137.43019104003906,137.0,30851.01953125,0.0,1321.11669921875,1.0,280.2961120605469,282.3599548339844,290.9882202148437,292.9251708984375,293.1499938964844,293.1499938964844,280.3500061035156,38436.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840725839138031,1.0,0.0,0.0,3.534711599349976,3.5347349643707275,8.336836003763892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.12353515625,0.0,1426.302490234375,1895.4371337890625,0.0,2848.49755859375,0.8814116716384888,1.0,0.0,3.0,1.0,0.0
12053160,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6546630859375,0.8784964084625244,0.4324879944324493,0.3918807804584503,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6545104980469,0.8490082621574402,0.3906517326831817,0.3722623288631439,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6537780761719,0.748961865901947,0.2646044492721557,0.187617689371109,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65338134765625,0.7152056694030762,0.2276333123445511,0.2192054390907287,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65252685546875,0.6536102294921875,0.1746725291013717,0.8036419749259949,283.6543273925781,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0696105957031,283.65789794921875,1.0,0.4822159707546234,1.0,1.0,0.0,1.0,-2.370471477508545,2.370467185974121,4.483425072976388e-06,1.811673283576965,0.8420829772949219,0.8420829772949219,0.0,137.99612426757812,125.0,30615.087890625,0.0,1317.71337890625,1.0,280.3410949707031,282.4315490722656,291.00860595703125,292.96551513671875,293.1499938964844,293.1499938964844,280.6499938964844,38380.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299667239189148,1.0,0.0,0.0,3.4906485080718994,3.490671396255493,8.130280662044242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.82763671875,0.0,1380.03369140625,1895.4371337890625,0.0,2748.1357421875,0.871573269367218,1.0,0.0,3.0,1.0,0.0
12053220,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832092285156,0.8835412859916687,0.4301754832267761,0.3894751965999603,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8830871582031,0.8566162586212158,0.392834335565567,0.3739590942859649,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.7546238303184509,0.2650881707668304,0.1876981854438781,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88189697265625,0.7203883528709412,0.2279026955366134,0.2191172838211059,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8809509277344,0.6575937867164612,0.1741603463888168,0.7996386289596558,283.88287353515625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.0877380371094,283.88671875,1.0,0.4778908491134643,1.0,1.0,0.0,1.0,-2.364797592163086,2.364793062210083,4.461877779249335e-06,1.8072423934936523,0.829637348651886,0.829637348651886,0.0,133.4024658203125,113.0,29524.8984375,0.0,1292.4136962890625,1.0,280.6398620605469,282.7044677734375,291.0198974609375,292.8999938964844,293.1499938964844,293.1499938964844,280.95001220703125,38154.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065006732940674,1.0,0.0,0.0,3.4084339141845703,3.408455848693848,7.751808652756154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.06884765625,0.0,1295.710205078125,1895.4371337890625,0.0,2531.006103515625,0.8532529473304749,1.0,0.0,3.0,1.0,0.0
12053280,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832092285156,0.8835412859916687,0.4301754832267761,0.3894751965999603,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8830871582031,0.8566162586212158,0.392834335565567,0.3739590942859649,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.7546238303184509,0.2650881707668304,0.1876981854438781,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88189697265625,0.7203883528709412,0.2279026955366134,0.2191172838211059,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8809509277344,0.6575937867164612,0.1741603463888168,0.7996386289596558,283.88287353515625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.0877380371094,283.88671875,1.0,0.4778908491134643,1.0,1.0,0.0,1.0,-2.364797592163086,2.364793062210083,4.461877779249335e-06,1.8072423934936523,0.829637348651886,0.829637348651886,0.0,133.4024658203125,113.0,29524.8984375,0.0,1292.4136962890625,1.0,280.6398620605469,282.7044677734375,291.0198974609375,292.8999938964844,293.1499938964844,293.1499938964844,280.95001220703125,38154.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065006732940674,1.0,0.0,0.0,3.4084339141845703,3.408455848693848,7.751808652756154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.06884765625,0.0,1295.710205078125,1895.4371337890625,0.0,2531.006103515625,0.8532529473304749,1.0,0.0,3.0,1.0,0.0
12053340,296.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.8957325220108032,0.4284591376781463,0.3875183463096618,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092224121094,0.8711555600166321,0.3955673277378082,0.3760932385921478,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1084289550781,0.7664116621017456,0.2661010921001434,0.1880849450826645,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080322265625,0.7308430075645447,0.2286898642778396,0.2194316089153289,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070861816406,0.6673601269721985,0.1742253899574279,0.7978377938270569,284.1090087890625,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1091613769531,284.11279296875,1.0,0.4717826545238495,1.0,1.0,0.0,1.0,-2.3636860847473145,2.3636815547943115,4.457598606677493e-06,1.806338667869568,0.8201833367347717,0.8201833367347717,0.0,125.304931640625,101.0,28523.98046875,0.0,1258.4852294921875,1.0,280.9388732910156,282.9750061035156,291.0376281738281,292.8554992675781,293.1499938964844,293.1499938964844,281.25,37842.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873864769935608,1.0,0.0,0.0,3.337721824645996,3.3377432823181152,7.433504265463853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.24267578125,0.0,1225.307861328125,1895.4371337890625,0.0,2356.70556640625,0.8374383449554443,1.0,0.0,3.0,1.0,0.0
12053400,296.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.8957325220108032,0.4284591376781463,0.3875183463096618,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092224121094,0.8711555600166321,0.3955673277378082,0.3760932385921478,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1084289550781,0.7664116621017456,0.2661010921001434,0.1880849450826645,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080322265625,0.7308430075645447,0.2286898642778396,0.2194316089153289,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070861816406,0.6673601269721985,0.1742253899574279,0.7978377938270569,284.1090087890625,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1091613769531,284.11279296875,1.0,0.4717826545238495,1.0,1.0,0.0,1.0,-2.3636860847473145,2.3636815547943115,4.457598606677493e-06,1.806338667869568,0.8201833367347717,0.8201833367347717,0.0,125.304931640625,101.0,28523.98046875,0.0,1258.4852294921875,1.0,280.9388732910156,282.9750061035156,291.0376281738281,292.8554992675781,293.1499938964844,293.1499938964844,281.25,37842.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873864769935608,1.0,0.0,0.0,3.337721824645996,3.3377432823181152,7.433504265463853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.24267578125,0.0,1225.307861328125,1895.4371337890625,0.0,2356.70556640625,0.8374383449554443,1.0,0.0,3.0,1.0,0.0
12053460,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.331787109375,0.9144253134727478,0.4271909296512604,0.3859168291091919,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316650390625,0.891754686832428,0.3986823558807373,0.378542810678482,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.7835654616355896,0.2674857378005981,0.1886965930461883,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.7457614541053772,0.2298300117254257,0.2200355380773544,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32940673828125,0.6820922493934631,0.1746821701526641,0.7976086139678955,284.3314514160156,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1318054199219,284.33526611328125,1.0,0.4647065997123718,1.0,1.0,0.0,1.0,-2.3658876419067383,2.365883111953736,4.465865004021907e-06,1.8080116510391235,0.8136612176895142,0.8136612176895142,0.0,115.37982940673828,89.0,27573.427734375,0.0,1221.0601806640625,1.0,281.2384033203125,283.24078369140625,291.04913330078125,292.8101806640625,293.1499938964844,293.1499938964844,281.54998779296875,37472.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771076500415802,1.0,0.0,0.0,3.2808737754821777,3.28089451789856,7.182445642683888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.009765625,0.0,1169.8690185546875,1895.4371337890625,0.0,2210.404052734375,0.8246465921401978,1.0,0.0,3.0,1.0,0.0
12053520,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.331787109375,0.9144253134727478,0.4271909296512604,0.3859168291091919,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316650390625,0.891754686832428,0.3986823558807373,0.378542810678482,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.7835654616355896,0.2674857378005981,0.1886965930461883,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.7457614541053772,0.2298300117254257,0.2200355380773544,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32940673828125,0.6820922493934631,0.1746821701526641,0.7976086139678955,284.3314514160156,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1318054199219,284.33526611328125,1.0,0.4647065997123718,1.0,1.0,0.0,1.0,-2.3658876419067383,2.365883111953736,4.465865004021907e-06,1.8080116510391235,0.8136612176895142,0.8136612176895142,0.0,115.37982940673828,89.0,27573.427734375,0.0,1221.0601806640625,1.0,281.2384033203125,283.24078369140625,291.04913330078125,292.8101806640625,293.1499938964844,293.1499938964844,281.54998779296875,37472.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771076500415802,1.0,0.0,0.0,3.2808737754821777,3.28089451789856,7.182445642683888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.009765625,0.0,1169.8690185546875,1895.4371337890625,0.0,2210.404052734375,0.8246465921401978,1.0,0.0,3.0,1.0,0.0
12053580,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5540771484375,0.941740334033966,0.4263162910938263,0.3846271336078644,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.9199259281158448,0.4021086692810058,0.3812492787837982,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.8063740134239197,0.2691760063171386,0.1894948035478592,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.7662374973297119,0.2312418669462204,0.2208648920059204,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7019559741020203,0.175431802868843,0.7985665202140808,284.5537414550781,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1547546386719,284.55780029296875,1.0,0.4571370482444763,1.0,1.0,0.0,1.0,-2.3706939220428467,2.370689392089844,4.484025794226909e-06,1.811712026596069,0.8100888133049011,0.8100888133049011,0.0,104.43920135498048,77.0,26758.373046875,0.0,1182.4393310546875,1.0,281.5376281738281,283.5054931640625,291.0553894042969,292.7661437988281,293.1499938964844,293.1499938964844,281.8500061035156,37061.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562682032585144,1.0,0.0,0.0,3.239539861679077,3.23956036567688,7.00261011843395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.3115234375,0.0,1129.7080078125,1895.4371337890625,0.0,2079.921142578125,0.8152246475219727,1.0,0.0,3.0,1.0,0.0
12053640,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5540771484375,0.941740334033966,0.4263162910938263,0.3846271336078644,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.9199259281158448,0.4021086692810058,0.3812492787837982,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.8063740134239197,0.2691760063171386,0.1894948035478592,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.7662374973297119,0.2312418669462204,0.2208648920059204,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7019559741020203,0.175431802868843,0.7985665202140808,284.5537414550781,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1547546386719,284.55780029296875,1.0,0.4571370482444763,1.0,1.0,0.0,1.0,-2.3706939220428467,2.370689392089844,4.484025794226909e-06,1.811712026596069,0.8100888133049011,0.8100888133049011,0.0,104.43920135498048,77.0,26758.373046875,0.0,1182.4393310546875,1.0,281.5376281738281,283.5054931640625,291.0553894042969,292.7661437988281,293.1499938964844,293.1499938964844,281.8500061035156,37061.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562682032585144,1.0,0.0,0.0,3.239539861679077,3.23956036567688,7.00261011843395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.3115234375,0.0,1129.7080078125,1895.4371337890625,0.0,2079.921142578125,0.8152246475219727,1.0,0.0,3.0,1.0,0.0
12053700,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.9576839804649352,0.4259928166866302,0.3840548396110534,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.9382399320602416,0.4039106070995331,0.3826664686203003,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8193969130516052,0.2701116800308227,0.189945101737976,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.7790662050247192,0.2320249527692794,0.2213403731584549,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.713741660118103,0.1758894473314285,0.7993770837783813,284.702880859375,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1659545898437,284.7162780761719,1.0,0.4532526135444641,1.0,1.0,0.0,1.0,-2.3737943172454834,2.3737897872924805,4.495784651226131e-06,1.814111828804016,0.8098636865615845,0.8098636865615845,0.0,98.7572021484375,77.0,26106.08984375,0.0,1163.0037841796875,1.0,281.7858581542969,283.6952819824219,291.0318603515625,292.6583251953125,293.1499938964844,293.1499938964844,281.8500061035156,36835.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470226287841797,1.0,0.0,0.0,3.2246570587158203,3.224677324295044,6.938416845514439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.73193359375,0.0,1114.9615478515625,1895.4371337890625,0.0,1999.7486572265625,0.8118125200271606,1.0,0.0,3.0,1.0,0.0
12053760,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9747349619865416,0.425822764635086,0.3836577236652374,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.958562970161438,0.4058251678943634,0.3842074275016784,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8339881300926208,0.2711525857448578,0.1904763132333755,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.7942593097686768,0.2328920215368271,0.2218999564647674,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7263695001602173,0.1764282882213592,0.8005512356758118,284.77587890625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1776733398437,284.7792663574219,1.0,0.449353277683258,1.0,1.0,0.0,1.0,-2.3778884410858154,2.3778839111328125,4.511320639721816e-06,1.817271709442139,0.8094835877418518,0.8094835877418518,0.0,92.90515899658205,80.0,26054.404296875,0.0,1143.9482421875,1.0,281.8375549316406,283.76873779296875,291.0614624023437,292.72906494140625,293.1499938964844,293.1499938964844,282.1499938964844,36626.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430409789085388,1.0,0.0,0.0,3.2147278785705566,3.214747905731201,6.895753585922648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.6630859375,0.0,1104.8126220703125,1895.4371337890625,0.0,1965.5550537109373,0.8094006776809692,1.0,0.0,3.0,1.0,0.0
12053820,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9936926364898682,0.4256663918495178,0.3831859827041626,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9828989505767822,0.4097970128059387,0.3876100182533264,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8543955683708191,0.2733809649944305,0.1917850375175476,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8147324919700623,0.2347413748502731,0.2233295291662216,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7432185411453247,0.1776246577501297,0.8044219017028809,284.9996032714844,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2001647949219,285.0029602050781,1.0,0.4463836848735809,1.0,1.0,0.0,1.0,-2.38934588432312,2.389341354370117,4.554910901788389e-06,1.82609498500824,0.811854362487793,0.811854362487793,0.0,86.49298858642578,83.0,25452.390625,0.0,1130.8275146484375,1.0,282.1368408203125,284.0278625488281,291.0673522949219,292.69677734375,293.1499938964844,293.1499938964844,282.45001220703125,36181.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311514616012573,1.0,0.0,0.0,3.2067699432373047,3.206789970397949,6.861656061118993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.63916015625,0.0,1094.8931884765625,1895.4371337890625,0.0,1864.7271728515625,0.8072570562362671,1.0,0.0,3.0,1.0,0.0
12053880,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9936926364898682,0.4256663918495178,0.3831859827041626,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9828989505767822,0.4097970128059387,0.3876100182533264,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8543955683708191,0.2733809649944305,0.1917850375175476,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8147324919700623,0.2347413748502731,0.2233295291662216,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7432185411453247,0.1776246577501297,0.8044219017028809,284.9996032714844,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2001647949219,285.0029602050781,1.0,0.4463836848735809,1.0,1.0,0.0,1.0,-2.38934588432312,2.389341354370117,4.554910901788389e-06,1.82609498500824,0.811854362487793,0.811854362487793,0.0,86.49298858642578,83.0,25452.390625,0.0,1130.8275146484375,1.0,282.1368408203125,284.0278625488281,291.0673522949219,292.69677734375,293.1499938964844,293.1499938964844,282.45001220703125,36181.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311514616012573,1.0,0.0,0.0,3.2067699432373047,3.206789970397949,6.861656061118993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.63916015625,0.0,1094.8931884765625,1895.4371337890625,0.0,1864.7271728515625,0.8072570562362671,1.0,0.0,3.0,1.0,0.0
12053940,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.9990000128746032,0.4261901676654815,0.3794795274734497,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.9950312972068788,0.4140970706939697,0.3914435505867004,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8669059872627258,0.2759092450141907,0.1933970600366592,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.8259637951850891,0.2368124574422836,0.2251026779413223,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.7533416748046875,0.1790246367454528,0.8098582625389099,285.2474670410156,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2229309082031,285.2509155273437,1.0,0.4461232721805572,1.0,1.0,0.0,1.0,-2.40208101272583,2.402076482772827,4.60335786556243e-06,1.835759878158569,0.8177655935287476,0.8177655935287476,0.0,83.76235961914062,86.0,25051.203125,0.0,1133.1329345703125,1.0,282.4367980957031,284.2920837402344,291.0768737792969,292.67926025390625,293.1499938964844,293.1499938964844,282.75,35702.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212299704551697,1.0,0.0,0.0,3.217111349105835,3.2171313762664795,6.905983127580839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.97509765625,0.0,1100.81787109375,1895.4371337890625,0.0,1782.1534423828125,0.8090916872024536,1.0,0.0,3.0,1.0,0.0
12054000,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.9990000128746032,0.4261901676654815,0.3794795274734497,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.9950312972068788,0.4140970706939697,0.3914435505867004,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8669059872627258,0.2759092450141907,0.1933970600366592,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.8259637951850891,0.2368124574422836,0.2251026779413223,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.7533416748046875,0.1790246367454528,0.8098582625389099,285.2474670410156,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2229309082031,285.2509155273437,1.0,0.4461232721805572,1.0,1.0,0.0,1.0,-2.40208101272583,2.402076482772827,4.60335786556243e-06,1.835759878158569,0.8177655935287476,0.8177655935287476,0.0,83.76235961914062,86.0,25051.203125,0.0,1133.1329345703125,1.0,282.4367980957031,284.2920837402344,291.0768737792969,292.67926025390625,293.1499938964844,293.1499938964844,282.75,35702.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212299704551697,1.0,0.0,0.0,3.217111349105835,3.2171313762664795,6.905983127580839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.97509765625,0.0,1100.81787109375,1895.4371337890625,0.0,1782.1534423828125,0.8090916872024536,1.0,0.0,3.0,1.0,0.0
12054060,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.9990000128746032,0.4289284646511078,0.3747332096099853,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.9990000128746032,0.4192345738410949,0.3944288790225982,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.8736506104469299,0.2789139151573181,0.195436805486679,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8317819237709045,0.2392825782299041,0.2273661941289901,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7584472894668579,0.1806202530860901,0.8164979219436646,285.4853820800781,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.2505798339844,285.48858642578125,1.0,0.4469509422779083,1.0,1.0,0.0,1.0,-2.411674737930298,2.411670207977295,4.640021870727651e-06,1.8430359363555908,0.8266700506210327,0.8266700506210327,0.0,83.02598571777344,89.0,24625.38671875,0.0,1141.689453125,1.0,282.7372131347656,284.5461120605469,291.0809020996094,292.6558837890625,293.1499938964844,293.1499938964844,283.04998779296875,35248.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712393581867218,1.0,0.0,0.0,3.244413375854492,3.244433641433716,7.023695616226178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.26953125,0.0,1122.018798828125,1895.4371337890625,0.0,1709.9000244140625,0.8146890997886658,1.0,0.0,3.0,1.0,0.0
12054120,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.9990000128746032,0.4289284646511078,0.3747332096099853,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.9990000128746032,0.4192345738410949,0.3944288790225982,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.8736506104469299,0.2789139151573181,0.195436805486679,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8317819237709045,0.2392825782299041,0.2273661941289901,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7584472894668579,0.1806202530860901,0.8164979219436646,285.4853820800781,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.2505798339844,285.48858642578125,1.0,0.4469509422779083,1.0,1.0,0.0,1.0,-2.411674737930298,2.411670207977295,4.640021870727651e-06,1.8430359363555908,0.8266700506210327,0.8266700506210327,0.0,83.02598571777344,89.0,24625.38671875,0.0,1141.689453125,1.0,282.7372131347656,284.5461120605469,291.0809020996094,292.6558837890625,293.1499938964844,293.1499938964844,283.04998779296875,35248.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712393581867218,1.0,0.0,0.0,3.244413375854492,3.244433641433716,7.023695616226178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.26953125,0.0,1122.018798828125,1895.4371337890625,0.0,1709.9000244140625,0.8146890997886658,1.0,0.0,3.0,1.0,0.0
12054180,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.9990000128746032,0.4309521615505218,0.3752510547637939,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.9990000128746032,0.4243129193782806,0.3951574265956878,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.8761963248252869,0.281795471906662,0.1973980069160461,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.8338634967803955,0.2415977567434311,0.2295148968696594,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.7605236172676086,0.1824221163988113,0.8244585394859314,285.7217102050781,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.27294921875,285.7246398925781,1.0,0.4495518207550049,1.0,1.0,0.0,1.0,-2.42707896232605,2.427074193954468,4.700262252299581e-06,1.85528564453125,0.838824450969696,0.838824450969696,0.0,83.69094848632812,92.0,24260.341796875,0.0,1162.3721923828125,1.0,283.0375061035156,284.79620361328125,291.08984375,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,34813.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054132223129272,1.0,0.0,0.0,3.288494110107422,3.2885146141052246,7.215849677777442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.73681640625,0.0,1158.94140625,1895.4371337890625,0.0,1653.7322998046875,0.8220193982124329,1.0,0.0,3.0,1.0,0.0
12054240,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.9990000128746032,0.4309521615505218,0.3752510547637939,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.9990000128746032,0.4243129193782806,0.3951574265956878,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.8761963248252869,0.281795471906662,0.1973980069160461,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.8338634967803955,0.2415977567434311,0.2295148968696594,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.7605236172676086,0.1824221163988113,0.8244585394859314,285.7217102050781,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.27294921875,285.7246398925781,1.0,0.4495518207550049,1.0,1.0,0.0,1.0,-2.42707896232605,2.427074193954468,4.700262252299581e-06,1.85528564453125,0.838824450969696,0.838824450969696,0.0,83.69094848632812,92.0,24260.341796875,0.0,1162.3721923828125,1.0,283.0375061035156,284.79620361328125,291.08984375,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,34813.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054132223129272,1.0,0.0,0.0,3.288494110107422,3.2885146141052246,7.215849677777442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.73681640625,0.0,1158.94140625,1895.4371337890625,0.0,1653.7322998046875,0.8220193982124329,1.0,0.0,3.0,1.0,0.0
12054300,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.9990000128746032,0.4316272139549255,0.3760582208633423,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.9990000128746032,0.4269488155841827,0.3960074186325073,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889709472656,0.8770796656608582,0.2832098305225372,0.198411613702774,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8345510363578796,0.2427305728197097,0.2306170314550399,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870483398437,0.7612058520317078,0.1832833588123321,0.8284825682640076,285.7897033691406,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2834777832031,285.7949523925781,1.0,0.4512134790420532,1.0,1.0,0.0,1.0,-2.4364917278289795,2.436486959457397,4.736801656690659e-06,1.8625191450119016,0.8450847864151001,0.8450847864151001,0.0,84.19727325439453,92.0,24182.064453125,0.0,1175.346435546875,1.0,283.12762451171875,284.8695068359375,291.1088562011719,292.6600952148437,293.1499938964844,293.1499938964844,283.1499938964844,34405.8984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064217329025269,1.0,0.0,0.0,3.301198005676269,3.3012185096740723,7.27170856862358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.109375,0.0,1167.8428955078125,1895.4371337890625,0.0,1661.7960205078125,0.8261421918869019,1.0,0.0,3.0,1.0,0.0
12054360,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.9990000128746032,0.4319798946380615,0.3773485124111175,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.9990000128746032,0.4294818639755249,0.3973661363124847,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.8775158524513245,0.2845493257045746,0.1993844360113144,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.8348479270935059,0.2437977939844131,0.2316721081733703,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.7614893317222595,0.1840753853321075,0.8322635889053345,285.81719970703125,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.29229736328125,285.8184509277344,1.0,0.4530716836452484,1.0,1.0,0.0,1.0,-2.44665265083313,2.446647882461548,4.7764119699422736e-06,1.870328545570373,0.851165235042572,0.851165235042572,0.0,84.83956146240234,95.0,24288.73828125,0.0,1189.876708984375,1.0,283.1455993652344,284.89093017578125,291.1357116699219,292.71893310546875,293.1499938964844,293.1499938964844,283.1499938964844,34201.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710453450679779,1.0,0.0,0.0,3.3233413696289062,3.323362112045288,7.369588388428383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.78271484375,0.0,1186.951416015625,1895.4371337890625,0.0,1694.2064208984375,0.8278321623802185,1.0,0.0,3.0,1.0,0.0
12054420,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9990000128746032,0.4314523637294769,0.3813460767269134,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9990000128746032,0.4338828325271606,0.4015757739543915,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.8769345283508301,0.2868662774562835,0.2011033594608307,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348693847656,0.8341705203056335,0.2456139475107193,0.2335182726383209,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.7607396841049194,0.1853383630514145,0.8385725617408752,285.8349609375,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.3025207519531,285.83544921875,1.0,0.4572370052337646,1.0,1.0,0.0,1.0,-2.468376636505127,2.468371629714966,4.861635716224555e-06,1.887006878852844,0.8631115555763245,0.8631115555763245,0.0,86.50031280517578,98.0,24517.9453125,0.0,1222.517822265625,1.0,283.1498718261719,284.9021301269531,291.16229248046875,292.7827453613281,293.1499938964844,293.1499938964844,283.1499938964844,33413.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218354940414429,1.0,0.0,0.0,3.344135999679565,3.344156742095948,7.462101621058537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.3759765625,0.0,1201.0318603515625,1895.4371337890625,0.0,1787.150146484375,0.8312292695045471,1.0,0.0,3.0,1.0,0.0
12054480,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9990000128746032,0.4314523637294769,0.3813460767269134,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9990000128746032,0.4338828325271606,0.4015757739543915,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.8769345283508301,0.2868662774562835,0.2011033594608307,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348693847656,0.8341705203056335,0.2456139475107193,0.2335182726383209,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.7607396841049194,0.1853383630514145,0.8385725617408752,285.8349609375,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.3025207519531,285.83544921875,1.0,0.4572370052337646,1.0,1.0,0.0,1.0,-2.468376636505127,2.468371629714966,4.861635716224555e-06,1.887006878852844,0.8631115555763245,0.8631115555763245,0.0,86.50031280517578,98.0,24517.9453125,0.0,1222.517822265625,1.0,283.1498718261719,284.9021301269531,291.16229248046875,292.7827453613281,293.1499938964844,293.1499938964844,283.1499938964844,33413.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218354940414429,1.0,0.0,0.0,3.344135999679565,3.344156742095948,7.462101621058537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.3759765625,0.0,1201.0318603515625,1895.4371337890625,0.0,1787.150146484375,0.8312292695045471,1.0,0.0,3.0,1.0,0.0
12054540,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.9990000128746032,0.4295999705791473,0.3863904178142547,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.9990000128746032,0.4374423921108246,0.4076498448848724,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.8746685981750488,0.2888974845409393,0.2025911211967468,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504333496094,0.8319831490516663,0.2471352815628051,0.2350609302520752,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.7583829760551453,0.1862509995698928,0.8432564735412598,285.8505554199219,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.3049621582031,285.85113525390625,1.0,0.4618338644504547,1.0,1.0,0.0,1.0,-2.491035461425781,2.49103045463562,4.951313258061418e-06,1.9043805599212649,0.8752342462539673,0.8752342462539673,0.0,88.61553955078125,101.0,24752.0703125,0.0,1258.7330322265625,1.0,283.1499938964844,284.9121398925781,291.15435791015625,292.7960510253906,293.1499938964844,293.1499938964844,283.1499938964844,32539.6796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310746908187866,1.0,0.0,0.0,3.356853485107422,3.356874227523804,7.518965503550135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.3740234375,0.0,1207.0189208984375,1895.4371337890625,0.0,1864.0823974609373,0.8327761292457581,1.0,0.0,3.0,1.0,0.0
12054600,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.9990000128746032,0.4295999705791473,0.3863904178142547,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.9990000128746032,0.4374423921108246,0.4076498448848724,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.8746685981750488,0.2888974845409393,0.2025911211967468,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504333496094,0.8319831490516663,0.2471352815628051,0.2350609302520752,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.7583829760551453,0.1862509995698928,0.8432564735412598,285.8505554199219,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.3049621582031,285.85113525390625,1.0,0.4618338644504547,1.0,1.0,0.0,1.0,-2.491035461425781,2.49103045463562,4.951313258061418e-06,1.9043805599212649,0.8752342462539673,0.8752342462539673,0.0,88.61553955078125,101.0,24752.0703125,0.0,1258.7330322265625,1.0,283.1499938964844,284.9121398925781,291.15435791015625,292.7960510253906,293.1499938964844,293.1499938964844,283.1499938964844,32539.6796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310746908187866,1.0,0.0,0.0,3.356853485107422,3.356874227523804,7.518965503550135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.3740234375,0.0,1207.0189208984375,1895.4371337890625,0.0,1864.0823974609373,0.8327761292457581,1.0,0.0,3.0,1.0,0.0
12054660,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.9922825694084167,0.4277917742729187,0.3854342401027679,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.998615562915802,0.4400725364685058,0.416415810585022,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.8687391877174377,0.2908023297786712,0.2040058523416519,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.8265187740325928,0.2484849095344543,0.2364664673805236,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.7527856826782227,0.1869226396083831,0.8469666838645935,285.865478515625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.3016357421875,285.8658752441406,1.0,0.4663998484611511,1.0,1.0,0.0,1.0,-2.5084969997406006,2.5084919929504395,5.021102879254613e-06,1.9178242683410645,0.887557327747345,0.887557327747345,0.0,91.7215805053711,104.0,24941.267578125,0.0,1293.2567138671875,1.0,283.1499938964844,284.9223022460937,291.1395263671875,292.7938232421875,293.1499938964844,293.1499938964844,283.1499938964844,31619.591796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369827628135681,1.0,0.0,0.0,3.3634352684021,3.3634557723999023,7.548478606622666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.41357421875,0.0,1206.9080810546875,1895.4371337890625,0.0,1913.933349609375,0.832926332950592,1.0,0.0,3.0,1.0,0.0
12054720,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.9922825694084167,0.4277917742729187,0.3854342401027679,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.998615562915802,0.4400725364685058,0.416415810585022,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.8687391877174377,0.2908023297786712,0.2040058523416519,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.8265187740325928,0.2484849095344543,0.2364664673805236,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.7527856826782227,0.1869226396083831,0.8469666838645935,285.865478515625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.3016357421875,285.8658752441406,1.0,0.4663998484611511,1.0,1.0,0.0,1.0,-2.5084969997406006,2.5084919929504395,5.021102879254613e-06,1.9178242683410645,0.887557327747345,0.887557327747345,0.0,91.7215805053711,104.0,24941.267578125,0.0,1293.2567138671875,1.0,283.1499938964844,284.9223022460937,291.1395263671875,292.7938232421875,293.1499938964844,293.1499938964844,283.1499938964844,31619.591796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369827628135681,1.0,0.0,0.0,3.3634352684021,3.3634557723999023,7.548478606622666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.41357421875,0.0,1206.9080810546875,1895.4371337890625,0.0,1913.933349609375,0.832926332950592,1.0,0.0,3.0,1.0,0.0
