time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054780,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.9812523126602172,0.4266216456890106,0.3844323754310608,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.9906963109970092,0.4426503479480743,0.4189609289169311,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8598255515098572,0.2926317155361175,0.2053956389427185,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8182413578033447,0.2497124522924423,0.2377936094999313,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.7446396350860596,0.1874482333660125,0.8501386642456055,285.87579345703125,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2980041503906,285.87603759765625,1.0,0.4704160392284393,1.0,1.0,0.0,1.0,-2.517178535461426,2.517173290252685,5.0558355724206194e-06,1.924430131912232,0.8999849557876587,0.8999849557876587,0.0,95.71714782714844,107.0,25052.697265625,0.0,1321.291259765625,1.0,283.1499938964844,284.9296569824219,291.1277770996094,292.7885437011719,293.1499938964844,293.1499938964844,283.1499938964844,30681.068359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403673529624939,1.0,0.0,0.0,3.364612102508545,3.364632606506348,7.553762770839967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.16015625,0.0,1201.5498046875,1895.4371337890625,0.0,1942.711669921875,0.8318596482276917,1.0,0.0,3.0,1.0,0.0
12054840,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.9812523126602172,0.4266216456890106,0.3844323754310608,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.9906963109970092,0.4426503479480743,0.4189609289169311,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8598255515098572,0.2926317155361175,0.2053956389427185,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8182413578033447,0.2497124522924423,0.2377936094999313,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.7446396350860596,0.1874482333660125,0.8501386642456055,285.87579345703125,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2980041503906,285.87603759765625,1.0,0.4704160392284393,1.0,1.0,0.0,1.0,-2.517178535461426,2.517173290252685,5.0558355724206194e-06,1.924430131912232,0.8999849557876587,0.8999849557876587,0.0,95.71714782714844,107.0,25052.697265625,0.0,1321.291259765625,1.0,283.1499938964844,284.9296569824219,291.1277770996094,292.7885437011719,293.1499938964844,293.1499938964844,283.1499938964844,30681.068359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403673529624939,1.0,0.0,0.0,3.364612102508545,3.364632606506348,7.553762770839967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.16015625,0.0,1201.5498046875,1895.4371337890625,0.0,1942.711669921875,0.8318596482276917,1.0,0.0,3.0,1.0,0.0
12054900,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.976126492023468,0.4261094629764557,0.3840199708938598,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.9872109293937684,0.4440695643424988,0.4203268885612488,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.856166422367096,0.2935417890548706,0.206076517701149,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.8146989941596985,0.2503036558628082,0.2384219914674759,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.7412200570106506,0.187688797712326,0.8515525460243225,285.883544921875,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.29718017578125,285.884033203125,1.0,0.4723126888275146,1.0,1.0,0.0,1.0,-2.5215959548950195,2.5215909481048584,5.073481588624418e-06,1.9277528524398804,0.9062848091125488,0.9062848091125488,0.0,97.55057525634766,107.0,25097.244140625,0.0,1334.7039794921875,1.0,283.1499938964844,284.9372253417969,291.1235656738281,292.7860717773437,293.1499938964844,293.1499938964844,283.1499938964844,30068.287109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413983345031738,1.0,0.0,0.0,3.355587959289551,3.3556082248687744,7.513297646255523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.0576171875,0.0,1188.8232421875,1895.4371337890625,0.0,1951.509033203125,0.8318027257919312,1.0,0.0,3.0,1.0,0.0
12054960,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.9711814522743224,0.4256193041801452,0.3836347758769989,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.9839646816253662,0.4455246329307556,0.4217415452003479,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.852885365486145,0.294455736875534,0.2067580819129943,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.8114151358604431,0.2508860528469085,0.2390386909246444,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.7381066083908081,0.1879215985536575,0.8529133200645447,285.8872985839844,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.29669189453125,285.8876037597656,1.0,0.474153459072113,1.0,1.0,0.0,1.0,-2.5260281562805176,2.5260231494903564,5.091200364404358e-06,1.9310777187347408,0.912572741508484,0.912572741508484,0.0,99.30921173095705,110.0,25159.203125,0.0,1347.8575439453125,1.0,283.1499938964844,284.9389953613281,291.1213073730469,292.7867126464844,293.1499938964844,293.1499938964844,283.1499938964844,29735.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742238461971283,1.0,0.0,0.0,3.361006736755371,3.3610270023345947,7.537582291661238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.88720703125,0.0,1191.6295166015625,1895.4371337890625,0.0,1958.6881103515625,0.8357202410697937,1.0,0.0,3.0,1.0,0.0
12055020,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.9614503979682922,0.4245822727680206,0.3828445076942444,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.9777873754501344,0.4484048187732696,0.4245806038379669,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8469770550727844,0.2962461411952972,0.2081033438444137,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8051757216453552,0.2519910037517547,0.2402229607105255,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.7323943972587585,0.1883369237184524,0.8554361462593079,285.88067626953125,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2955017089844,285.8804626464844,1.0,0.477701187133789,1.0,1.0,0.0,1.0,-2.5345613956451416,2.5345561504364014,5.125360075908247e-06,1.9374573230743408,0.9249353408813475,0.9249353408813475,0.0,102.72069549560548,113.0,25320.0234375,0.0,1373.4158935546875,1.0,283.1499938964844,284.9244384765625,291.1219177246094,292.7957763671875,293.1499938964844,293.1499938964844,283.1499938964844,29832.701171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440859079360962,1.0,0.0,0.0,3.411942481994629,3.4119632244110107,7.767776537548343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.09228515625,0.0,1240.9603271484375,1895.4371337890625,0.0,1974.508544921875,0.8477112054824829,1.0,0.0,3.0,1.0,0.0
12055080,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.9614503979682922,0.4245822727680206,0.3828445076942444,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.9777873754501344,0.4484048187732696,0.4245806038379669,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8469770550727844,0.2962461411952972,0.2081033438444137,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8051757216453552,0.2519910037517547,0.2402229607105255,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.7323943972587585,0.1883369237184524,0.8554361462593079,285.88067626953125,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2955017089844,285.8804626464844,1.0,0.477701187133789,1.0,1.0,0.0,1.0,-2.5345613956451416,2.5345561504364014,5.125360075908247e-06,1.9374573230743408,0.9249353408813475,0.9249353408813475,0.0,102.72069549560548,113.0,25320.0234375,0.0,1373.4158935546875,1.0,283.1499938964844,284.9244384765625,291.1219177246094,292.7957763671875,293.1499938964844,293.1499938964844,283.1499938964844,29832.701171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440859079360962,1.0,0.0,0.0,3.411942481994629,3.4119632244110107,7.767776537548343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.09228515625,0.0,1240.9603271484375,1895.4371337890625,0.0,1974.508544921875,0.8477112054824829,1.0,0.0,3.0,1.0,0.0
12055140,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.9517333507537842,0.423451691865921,0.3819708824157715,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.9717689752578736,0.4511878490447998,0.4273394644260406,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.8416107296943665,0.2979815006256103,0.2094088345766067,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.7992214560508728,0.2530091106891632,0.2413240522146225,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.7270613312721252,0.1886738985776901,0.8576090335845947,285.8656311035156,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2936096191406,285.8651428222656,1.0,0.4810827970504761,1.0,1.0,0.0,1.0,-2.542330026626587,2.5423247814178467,5.156486167834373e-06,1.943227171897888,0.9370368123054504,0.9370368123054504,0.0,106.0645523071289,116.0,25490.58203125,0.0,1397.8575439453125,1.0,283.1499938964844,284.8998718261719,291.1250915527344,292.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,30353.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463502883911133,1.0,0.0,0.0,3.4840087890625,3.484030246734619,8.099380011117319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.2041015625,0.0,1315.8924560546875,1895.4371337890625,0.0,1993.9600830078125,0.8648210763931274,1.0,0.0,3.0,1.0,0.0
12055200,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.9517333507537842,0.423451691865921,0.3819708824157715,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.9717689752578736,0.4511878490447998,0.4273394644260406,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.8416107296943665,0.2979815006256103,0.2094088345766067,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.7992214560508728,0.2530091106891632,0.2413240522146225,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.7270613312721252,0.1886738985776901,0.8576090335845947,285.8656311035156,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2936096191406,285.8651428222656,1.0,0.4810827970504761,1.0,1.0,0.0,1.0,-2.542330026626587,2.5423247814178467,5.156486167834373e-06,1.943227171897888,0.9370368123054504,0.9370368123054504,0.0,106.0645523071289,116.0,25490.58203125,0.0,1397.8575439453125,1.0,283.1499938964844,284.8998718261719,291.1250915527344,292.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,30353.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463502883911133,1.0,0.0,0.0,3.4840087890625,3.484030246734619,8.099380011117319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.2041015625,0.0,1315.8924560546875,1895.4371337890625,0.0,1993.9600830078125,0.8648210763931274,1.0,0.0,3.0,1.0,0.0
12055260,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.9420921206474304,0.422248363494873,0.3810253739356994,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.9658565521240234,0.4538654088973999,0.4299973547458648,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.8366663455963135,0.2996768355369568,0.2106825709342956,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.7936022281646729,0.2539509534835815,0.2423491030931472,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.7219632863998413,0.1889371573925018,0.859438419342041,285.8464050292969,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.29119873046875,285.84576416015625,1.0,0.4843186736106872,1.0,1.0,0.0,1.0,-2.549348831176758,2.5493435859680176,5.184621386433719e-06,1.9484050273895264,0.9488508105278016,0.9488508105278016,0.0,109.36363983154295,119.0,25661.861328125,0.0,1421.26953125,1.0,283.1499938964844,284.8705444335937,291.1282043457031,292.8226013183594,293.1499938964844,293.1499938964844,283.1499938964844,31127.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748939037322998,1.0,0.0,0.0,3.567668199539185,3.56769061088562,8.493021823596791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.17578125,0.0,1407.8499755859375,1895.4371337890625,0.0,2016.2794189453125,0.8847488164901733,1.0,0.0,3.0,1.0,0.0
12055320,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.9420921206474304,0.422248363494873,0.3810253739356994,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.9658565521240234,0.4538654088973999,0.4299973547458648,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.8366663455963135,0.2996768355369568,0.2106825709342956,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.7936022281646729,0.2539509534835815,0.2423491030931472,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.7219632863998413,0.1889371573925018,0.859438419342041,285.8464050292969,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.29119873046875,285.84576416015625,1.0,0.4843186736106872,1.0,1.0,0.0,1.0,-2.549348831176758,2.5493435859680176,5.184621386433719e-06,1.9484050273895264,0.9488508105278016,0.9488508105278016,0.0,109.36363983154295,119.0,25661.861328125,0.0,1421.26953125,1.0,283.1499938964844,284.8705444335937,291.1282043457031,292.8226013183594,293.1499938964844,293.1499938964844,283.1499938964844,31127.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748939037322998,1.0,0.0,0.0,3.567668199539185,3.56769061088562,8.493021823596791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.17578125,0.0,1407.8499755859375,1895.4371337890625,0.0,2016.2794189453125,0.8847488164901733,1.0,0.0,3.0,1.0,0.0
12055380,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.9326883554458618,0.4210005104541778,0.3800334930419922,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.9600847959518432,0.4564524888992309,0.4325654506683349,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.8321046829223633,0.301352709531784,0.2119386196136474,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.7883119583129883,0.2548331916332245,0.2433131784200668,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.7170247435569763,0.1891395896673202,0.8609760403633118,285.8255310058594,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2884826660156,285.8248291015625,1.0,0.4874298870563507,1.0,1.0,0.0,1.0,-2.555758476257324,2.555753231048584,5.210332801652839e-06,1.953108072280884,0.96037358045578,0.96037358045578,0.0,112.61914825439452,122.0,25829.705078125,0.0,1443.814453125,1.0,283.1499938964844,284.83941650390625,291.13055419921875,292.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,32053.634765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516261339187622,1.0,0.0,0.0,3.6572208404541016,3.6572442054748535,8.924741905502742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.67626953125,0.0,1511.631103515625,1895.4371337890625,0.0,2039.5361328125,0.9061195254325868,1.0,0.0,3.0,1.0,0.0
12055440,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.9326883554458618,0.4210005104541778,0.3800334930419922,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.9600847959518432,0.4564524888992309,0.4325654506683349,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.8321046829223633,0.301352709531784,0.2119386196136474,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.7883119583129883,0.2548331916332245,0.2433131784200668,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.7170247435569763,0.1891395896673202,0.8609760403633118,285.8255310058594,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2884826660156,285.8248291015625,1.0,0.4874298870563507,1.0,1.0,0.0,1.0,-2.555758476257324,2.555753231048584,5.210332801652839e-06,1.953108072280884,0.96037358045578,0.96037358045578,0.0,112.61914825439452,122.0,25829.705078125,0.0,1443.814453125,1.0,283.1499938964844,284.83941650390625,291.13055419921875,292.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,32053.634765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516261339187622,1.0,0.0,0.0,3.6572208404541016,3.6572442054748535,8.924741905502742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.67626953125,0.0,1511.631103515625,1895.4371337890625,0.0,2039.5361328125,0.9061195254325868,1.0,0.0,3.0,1.0,0.0
12055500,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.9281324744224548,0.4203664064407348,0.3795281052589416,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.9572674632072448,0.4577169716358185,0.4338216185569763,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132019042969,0.8299596905708313,0.3021886646747589,0.2125645726919174,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.7857921123504639,0.2552566826343536,0.2437775135040283,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.7145959138870239,0.1892222017049789,0.8616560697555542,285.8130798339844,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2870483398437,285.81219482421875,1.0,0.4889455735683441,1.0,1.0,0.0,1.0,-2.558788061141968,2.5587828159332275,5.222496383794351e-06,1.95532488822937,0.9660035371780396,0.9660035371780396,0.0,114.22972869873048,122.0,25919.84765625,0.0,1454.8212890625,1.0,283.1499938964844,284.8210754394531,291.1317138671875,292.84185791015625,293.1499938964844,293.1499938964844,283.1499938964844,32691.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529711127281189,1.0,0.0,0.0,3.7108466625213614,3.710870504379273,9.188387366521056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.95263671875,0.0,1576.753173828125,1895.4371337890625,0.0,2051.2099609375,0.9161744117736816,1.0,0.0,3.0,1.0,0.0
12055560,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.923690140247345,0.4197301864624023,0.3790155947208404,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045349121094,0.9544916152954102,0.4589650630950928,0.4350582957267761,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.8278923630714417,0.3030267357826233,0.213189497590065,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.7833468914031982,0.255670815706253,0.2442304342985153,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.7121753692626953,0.1892944127321243,0.86227947473526,285.8045959472656,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.28564453125,285.80389404296875,1.0,0.4904365539550781,1.0,1.0,0.0,1.0,-2.5617027282714844,2.561697483062744,5.234205218584975e-06,1.9574544429779053,0.9716129899024964,0.9716129899024964,0.0,115.83110809326172,125.0,25992.37109375,0.0,1465.6602783203125,1.0,283.1499938964844,284.8084411621094,291.13238525390625,292.8468017578125,293.1499938964844,293.1499938964844,283.04998779296875,33067.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542483806610107,1.0,0.0,0.0,3.748972415924072,3.74899697303772,9.378163099427184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.87841796875,0.0,1623.553955078125,1895.4371337890625,0.0,2062.31689453125,0.9270429015159608,1.0,0.0,3.0,1.0,0.0
12055620,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.9145402312278748,0.4180364310741424,0.3777475357055664,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.9484518766403198,0.4610964059829712,0.4373011589050293,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.8234963417053223,0.3044568300247192,0.2143353521823883,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.7781992554664612,0.2562803626060486,0.2450029253959655,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7068771123886108,0.1892554312944412,0.8629965782165527,285.7113342285156,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2798767089844,285.7099914550781,1.0,0.4932988882064819,1.0,1.0,0.0,1.0,-2.5660433769226074,2.566038131713867,5.25163886777591e-06,1.9606112241744995,0.9810196757316588,0.9810196757316588,0.0,119.16283416748048,128.0,26334.123046875,0.0,1485.986083984375,1.0,283.052490234375,284.6981201171875,291.15313720703125,292.90093994140625,293.1499938964844,293.1499938964844,282.75,34008.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620940804481506,1.0,0.0,0.0,3.8299720287323,3.829997301101685,9.787786439119373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.8154296875,0.0,1727.1265869140625,1895.4371337890625,0.0,2130.965087890625,0.9443065524101256,1.0,0.0,3.0,1.0,0.0
12055680,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.9145402312278748,0.4180364310741424,0.3777475357055664,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.9484518766403198,0.4610964059829712,0.4373011589050293,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.8234963417053223,0.3044568300247192,0.2143353521823883,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.7781992554664612,0.2562803626060486,0.2450029253959655,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7068771123886108,0.1892554312944412,0.8629965782165527,285.7113342285156,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2798767089844,285.7099914550781,1.0,0.4932988882064819,1.0,1.0,0.0,1.0,-2.5660433769226074,2.566038131713867,5.25163886777591e-06,1.9606112241744995,0.9810196757316588,0.9810196757316588,0.0,119.16283416748048,128.0,26334.123046875,0.0,1485.986083984375,1.0,283.052490234375,284.6981201171875,291.15313720703125,292.90093994140625,293.1499938964844,293.1499938964844,282.75,34008.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620940804481506,1.0,0.0,0.0,3.8299720287323,3.829997301101685,9.787786439119373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.8154296875,0.0,1727.1265869140625,1895.4371337890625,0.0,2130.965087890625,0.9443065524101256,1.0,0.0,3.0,1.0,0.0
12055740,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.9040506482124328,0.4151651263236999,0.3756348788738251,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9404435753822328,0.4622126221656799,0.4387821853160858,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.8177317380905151,0.3051352202892303,0.2150760889053344,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.7717338800430298,0.2562494575977325,0.2453081458806991,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.7001208066940308,0.1886696070432663,0.8618456125259399,285.4678039550781,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2657165527344,285.46533203125,1.0,0.4957918226718902,1.0,1.0,0.0,1.0,-2.565164804458618,2.565159559249878,5.247830813459586e-06,1.9598318338394165,0.9859392642974854,0.9859392642974854,0.0,122.96729278564452,131.0,27018.525390625,0.0,1501.4442138671875,1.0,282.7567443847656,284.4243469238281,291.1918334960937,293.0115966796875,293.1499938964844,293.1499938964844,282.45001220703125,34650.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800814509391785,1.0,0.0,0.0,3.8812220096588135,3.881247997283936,1.0051485332951415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.91650390625,0.0,1795.2110595703125,1895.4371337890625,0.0,2290.87158203125,0.9562976956367492,1.0,0.0,3.0,1.0,0.0
12055800,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.9040506482124328,0.4151651263236999,0.3756348788738251,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9404435753822328,0.4622126221656799,0.4387821853160858,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.8177317380905151,0.3051352202892303,0.2150760889053344,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.7717338800430298,0.2562494575977325,0.2453081458806991,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.7001208066940308,0.1886696070432663,0.8618456125259399,285.4678039550781,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2657165527344,285.46533203125,1.0,0.4957918226718902,1.0,1.0,0.0,1.0,-2.565164804458618,2.565159559249878,5.247830813459586e-06,1.9598318338394165,0.9859392642974854,0.9859392642974854,0.0,122.96729278564452,131.0,27018.525390625,0.0,1501.4442138671875,1.0,282.7567443847656,284.4243469238281,291.1918334960937,293.0115966796875,293.1499938964844,293.1499938964844,282.45001220703125,34650.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800814509391785,1.0,0.0,0.0,3.8812220096588135,3.881247997283936,1.0051485332951415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.91650390625,0.0,1795.2110595703125,1895.4371337890625,0.0,2290.87158203125,0.9562976956367492,1.0,0.0,3.0,1.0,0.0
12055860,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.8928446769714355,0.4114635586738586,0.3726431429386139,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.9307194948196412,0.4624831974506378,0.439380794763565,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.8106549978256226,0.305186927318573,0.2153326123952865,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.7641642689704895,0.2556272149085998,0.2450193762779235,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.6920616626739502,0.1875329464673996,0.8581446409225464,285.21807861328125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.24578857421875,285.21563720703125,1.0,0.4976980686187744,1.0,1.0,0.0,1.0,-2.557807445526123,2.557802200317383,5.217502348386915e-06,1.954070806503296,0.9874569773674012,0.9874569773674012,0.0,127.12301635742188,134.0,27633.599609375,0.0,1509.72802734375,1.0,282.4565734863281,284.1474914550781,291.18603515625,293.0533447265625,293.1499938964844,293.1499938964844,282.1499938964844,35141.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957262396812439,1.0,0.0,0.0,3.9140465259552,3.914072990417481,1.0222220225841738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.8740234375,0.0,1840.36279296875,1895.4371337890625,0.0,2432.417236328125,0.9640249609947203,1.0,0.0,3.0,1.0,0.0
12055920,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.8928446769714355,0.4114635586738586,0.3726431429386139,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.9307194948196412,0.4624831974506378,0.439380794763565,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.8106549978256226,0.305186927318573,0.2153326123952865,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.7641642689704895,0.2556272149085998,0.2450193762779235,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.6920616626739502,0.1875329464673996,0.8581446409225464,285.21807861328125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.24578857421875,285.21563720703125,1.0,0.4976980686187744,1.0,1.0,0.0,1.0,-2.557807445526123,2.557802200317383,5.217502348386915e-06,1.954070806503296,0.9874569773674012,0.9874569773674012,0.0,127.12301635742188,134.0,27633.599609375,0.0,1509.72802734375,1.0,282.4565734863281,284.1474914550781,291.18603515625,293.0533447265625,293.1499938964844,293.1499938964844,282.1499938964844,35141.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957262396812439,1.0,0.0,0.0,3.9140465259552,3.914072990417481,1.0222220225841738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.8740234375,0.0,1840.36279296875,1895.4371337890625,0.0,2432.417236328125,0.9640249609947203,1.0,0.0,3.0,1.0,0.0
12055980,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8817694187164307,0.4073746800422668,0.3692383766174316,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9209449291229248,0.4622537791728973,0.4394508302211761,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8032203912734985,0.304897665977478,0.2153151631355285,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7566423416137695,0.2546390295028686,0.2443440407514572,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6837983131408691,0.1860349178314209,0.852647602558136,284.9693298339844,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.22418212890625,284.96697998046875,1.0,0.4990592002868652,1.0,1.0,0.0,1.0,-2.5463650226593018,2.546359777450561,5.1706329031731e-06,1.9451731443405151,0.985660195350647,0.985660195350647,0.0,131.2205352783203,137.0,28196.197265625,0.0,1512.234130859375,1.0,282.1564025878906,283.8735046386719,291.17059326171875,293.0731201171875,293.1499938964844,293.1499938964844,281.8500061035156,35536.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072147369384766,1.0,0.0,0.0,3.9321439266204834,3.932170629501343,1.031696797326731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.72998046875,0.0,1866.568603515625,1895.4371337890625,0.0,2537.56787109375,0.9683587551116944,1.0,0.0,3.0,1.0,0.0
12056040,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8817694187164307,0.4073746800422668,0.3692383766174316,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9209449291229248,0.4622537791728973,0.4394508302211761,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8032203912734985,0.304897665977478,0.2153151631355285,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7566423416137695,0.2546390295028686,0.2443440407514572,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6837983131408691,0.1860349178314209,0.852647602558136,284.9693298339844,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.22418212890625,284.96697998046875,1.0,0.4990592002868652,1.0,1.0,0.0,1.0,-2.5463650226593018,2.546359777450561,5.1706329031731e-06,1.9451731443405151,0.985660195350647,0.985660195350647,0.0,131.2205352783203,137.0,28196.197265625,0.0,1512.234130859375,1.0,282.1564025878906,283.8735046386719,291.17059326171875,293.0731201171875,293.1499938964844,293.1499938964844,281.8500061035156,35536.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072147369384766,1.0,0.0,0.0,3.9321439266204834,3.932170629501343,1.031696797326731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.72998046875,0.0,1866.568603515625,1895.4371337890625,0.0,2537.56787109375,0.9683587551116944,1.0,0.0,3.0,1.0,0.0
12056100,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8766055107116699,0.4052618145942688,0.3675109446048736,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.916447937488556,0.4620226919651031,0.4393989145755768,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7997068762779236,0.3046866357326507,0.2152707576751709,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7531458139419556,0.2540630102157593,0.2439340204000473,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.6798548102378845,0.18520388007164,0.8495208621025085,284.7856140136719,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.2135925292969,284.7729187011719,1.0,0.4995781183242798,1.0,1.0,0.0,1.0,-2.5399246215820312,2.539919376373291,5.14436260345974e-06,1.9401730298995967,0.9827912449836732,0.9827912449836732,0.0,133.15382385253906,137.0,28747.81640625,0.0,1512.0103759765625,1.0,281.8943176269531,283.65869140625,291.1958312988281,293.18389892578125,293.1499938964844,293.1499938964844,281.8500061035156,35722.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147727847099304,1.0,0.0,0.0,3.936507225036621,3.93653416633606,1.033987814480497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.99169921875,0.0,1873.656982421875,1895.4371337890625,0.0,2607.212890625,0.9694300293922424,1.0,0.0,3.0,1.0,0.0
12056160,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.8713070154190063,0.4030602574348449,0.3656010627746582,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.9118518829345704,0.4616791307926178,0.4391641020774841,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7960436940193176,0.3044036626815796,0.2151332050561905,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.7495523691177368,0.2534116506576538,0.2434139847755432,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.6757825613021851,0.1843023002147674,0.845955491065979,284.7241516113281,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.20245361328125,284.72222900390625,1.0,0.4999750256538391,1.0,1.0,0.0,1.0,-2.532273769378662,2.532268762588501,5.113285169500159e-06,1.9342542886734009,0.9806085824966432,0.9806085824966432,0.0,135.1272735595703,140.0,28744.990234375,0.0,1510.341796875,1.0,281.85614013671875,283.6033935546875,291.1607971191406,293.0939025878906,293.1499938964844,293.1499938964844,281.54998779296875,35876.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159036040306091,1.0,0.0,0.0,3.937611103057861,3.9376380443573,1.034567731039715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.16552734375,0.0,1876.311767578125,1895.4371337890625,0.0,2617.66162109375,0.9698020219802856,1.0,0.0,3.0,1.0,0.0
12056220,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074157714844,0.861728847026825,0.3987455368041992,0.3618993163108825,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.9039311408996582,0.4609605371952057,0.4386813044548034,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077209472656,0.7894868850708008,0.3038738071918487,0.2148876190185547,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079650878906,0.7430848479270935,0.252092182636261,0.2423506528139114,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085754394531,0.6682990789413452,0.182474285364151,0.8386265635490417,284.5074768066406,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.1824035644531,284.5055236816406,1.0,0.5005715489387512,1.0,1.0,0.0,1.0,-2.516866445541382,2.5168614387512207,5.050991603638977e-06,1.922334671020508,0.9729167819023132,0.9729167819023132,0.0,138.77352905273438,143.0,29442.5703125,0.0,1505.573974609375,1.0,281.5563049316406,283.3486633300781,291.1620483398437,293.1336669921875,293.1499938964844,293.1499938964844,281.25,36172.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240489959716797,1.0,0.0,0.0,3.932081937789917,3.932108879089356,1.0316642828911426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.15673828125,0.0,1871.6195068359373,1895.4371337890625,0.0,2693.120849609375,0.9687344431877136,1.0,0.0,3.0,1.0,0.0
12056280,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074157714844,0.861728847026825,0.3987455368041992,0.3618993163108825,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.9039311408996582,0.4609605371952057,0.4386813044548034,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077209472656,0.7894868850708008,0.3038738071918487,0.2148876190185547,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079650878906,0.7430848479270935,0.252092182636261,0.2423506528139114,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085754394531,0.6682990789413452,0.182474285364151,0.8386265635490417,284.5074768066406,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.1824035644531,284.5055236816406,1.0,0.5005715489387512,1.0,1.0,0.0,1.0,-2.516866445541382,2.5168614387512207,5.050991603638977e-06,1.922334671020508,0.9729167819023132,0.9729167819023132,0.0,138.77352905273438,143.0,29442.5703125,0.0,1505.573974609375,1.0,281.5563049316406,283.3486633300781,291.1620483398437,293.1336669921875,293.1499938964844,293.1499938964844,281.25,36172.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240489959716797,1.0,0.0,0.0,3.932081937789917,3.932108879089356,1.0316642828911426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.15673828125,0.0,1871.6195068359373,1895.4371337890625,0.0,2693.120849609375,0.9687344431877136,1.0,0.0,3.0,1.0,0.0
12056340,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.29266357421875,0.8529720902442932,0.3944122493267059,0.3581923842430115,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29254150390625,0.8970327973365784,0.4601094424724579,0.4380777180194855,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.7835342884063721,0.3033250272274017,0.2146286368370056,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29315185546875,0.7371833324432373,0.2507126927375793,0.2412247359752655,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.6613848209381104,0.1805984377861023,0.8310313820838928,284.2926940917969,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.16387939453125,284.2908935546875,1.0,0.5009662508964539,1.0,1.0,0.0,1.0,-2.50089693069458,2.500891923904419,4.986906787962653e-06,1.9100161790847776,0.9623802900314332,0.9623802900314332,0.0,142.19757080078125,146.0,30123.279296875,0.0,1499.13232421875,1.0,281.256103515625,283.0971069335937,291.1683654785156,293.1810913085937,293.1499938964844,293.1499938964844,280.95001220703125,36461.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328037858009338,1.0,0.0,0.0,3.9159228801727295,3.915949583053589,1.0232023441858471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.43359375,0.0,1853.3394775390625,1895.4371337890625,0.0,2774.5615234375,0.965263605117798,1.0,0.0,3.0,1.0,0.0
12056400,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.29266357421875,0.8529720902442932,0.3944122493267059,0.3581923842430115,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29254150390625,0.8970327973365784,0.4601094424724579,0.4380777180194855,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.7835342884063721,0.3033250272274017,0.2146286368370056,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29315185546875,0.7371833324432373,0.2507126927375793,0.2412247359752655,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.6613848209381104,0.1805984377861023,0.8310313820838928,284.2926940917969,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.16387939453125,284.2908935546875,1.0,0.5009662508964539,1.0,1.0,0.0,1.0,-2.50089693069458,2.500891923904419,4.986906787962653e-06,1.9100161790847776,0.9623802900314332,0.9623802900314332,0.0,142.19757080078125,146.0,30123.279296875,0.0,1499.13232421875,1.0,281.256103515625,283.0971069335937,291.1683654785156,293.1810913085937,293.1499938964844,293.1499938964844,280.95001220703125,36461.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328037858009338,1.0,0.0,0.0,3.9159228801727295,3.915949583053589,1.0232023441858471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.43359375,0.0,1853.3394775390625,1895.4371337890625,0.0,2774.5615234375,0.965263605117798,1.0,0.0,3.0,1.0,0.0
12056460,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10467529296875,0.8531730771064758,0.3940881490707397,0.3571507930755615,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10467529296875,0.8997147083282471,0.4633665382862091,0.440294861793518,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.104736328125,0.7869313955307007,0.3070513308048248,0.216569036245346,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10479736328125,0.7398490905761719,0.2537522912025451,0.2431544661521911,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10498046875,0.6643005013465881,0.1833662241697311,0.838632345199585,284.1047058105469,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1871032714844,284.1046447753906,1.0,0.5028356909751892,1.0,1.0,0.0,1.0,-2.5160610675811768,2.516056060791016,5.046804744779365e-06,1.921224355697632,0.9494775533676147,0.9494775533676147,0.0,142.0121612548828,149.0,31160.8515625,0.0,1518.4132080078125,1.0,280.9563903808594,282.8728332519531,291.17938232421875,293.245361328125,293.1499938964844,293.1499938964844,280.6499938964844,36748.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424078226089478,1.0,0.0,0.0,3.8890533447265625,3.8890798091888414,1.009208858704369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.48193359375,0.0,1821.709716796875,1895.4371337890625,0.0,2864.219482421875,0.9593878388404846,1.0,0.0,3.0,1.0,0.0
12056520,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10467529296875,0.8531730771064758,0.3940881490707397,0.3571507930755615,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10467529296875,0.8997147083282471,0.4633665382862091,0.440294861793518,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.104736328125,0.7869313955307007,0.3070513308048248,0.216569036245346,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10479736328125,0.7398490905761719,0.2537522912025451,0.2431544661521911,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10498046875,0.6643005013465881,0.1833662241697311,0.838632345199585,284.1047058105469,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1871032714844,284.1046447753906,1.0,0.5028356909751892,1.0,1.0,0.0,1.0,-2.5160610675811768,2.516056060791016,5.046804744779365e-06,1.921224355697632,0.9494775533676147,0.9494775533676147,0.0,142.0121612548828,149.0,31160.8515625,0.0,1518.4132080078125,1.0,280.9563903808594,282.8728332519531,291.17938232421875,293.245361328125,293.1499938964844,293.1499938964844,280.6499938964844,36748.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424078226089478,1.0,0.0,0.0,3.8890533447265625,3.8890798091888414,1.009208858704369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.48193359375,0.0,1821.709716796875,1895.4371337890625,0.0,2864.219482421875,0.9593878388404846,1.0,0.0,3.0,1.0,0.0
12056580,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92803955078125,0.8500166535377502,0.3917956054210663,0.3554835915565491,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280090332031,0.8987710475921631,0.4646669030189514,0.4419410824775696,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281311035156,0.787071943283081,0.3088983297348022,0.2181571722030639,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92822265625,0.7397646903991699,0.2549672424793243,0.2447203695774078,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.6645795702934265,0.184430330991745,0.8453659415245056,283.9280700683594,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.19012451171875,283.9276428222656,1.0,0.5054951310157776,1.0,1.0,0.0,1.0,-2.527929306030273,2.5279242992401123,5.094952939543873e-06,1.9305187463760376,0.9343604445457458,0.9343604445457458,0.0,143.77442932128906,152.0,32238.74609375,0.0,1541.831787109375,1.0,280.6564636230469,282.6581726074219,291.19927978515625,293.3309936523437,293.1499938964844,293.1499938964844,280.3500061035156,37043.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543974161148071,1.0,0.0,0.0,3.851381063461304,3.851407289505005,9.897516974888276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.0810546875,0.0,1777.2076416015625,1895.4371337890625,0.0,2976.473876953125,0.951092541217804,1.0,0.0,3.0,1.0,0.0
