time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056640,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92803955078125,0.8500166535377502,0.3917956054210663,0.3554835915565491,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280090332031,0.8987710475921631,0.4646669030189514,0.4419410824775696,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281311035156,0.787071943283081,0.3088983297348022,0.2181571722030639,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92822265625,0.7397646903991699,0.2549672424793243,0.2447203695774078,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.6645795702934265,0.184430330991745,0.8453659415245056,283.9280700683594,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.19012451171875,283.9276428222656,1.0,0.5054951310157776,1.0,1.0,0.0,1.0,-2.527929306030273,2.5279242992401123,5.094952939543873e-06,1.9305187463760376,0.9343604445457458,0.9343604445457458,0.0,143.77442932128906,152.0,32238.74609375,0.0,1541.831787109375,1.0,280.6564636230469,282.6581726074219,291.19927978515625,293.3309936523437,293.1499938964844,293.1499938964844,280.3500061035156,37043.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543974161148071,1.0,0.0,0.0,3.851381063461304,3.851407289505005,9.897516974888276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.0810546875,0.0,1777.2076416015625,1895.4371337890625,0.0,2976.473876953125,0.951092541217804,1.0,0.0,3.0,1.0,0.0
12056700,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7899475097656,0.8471642136573792,0.3903414011001587,0.3543587028980255,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7892150878906,0.8968306183815002,0.4649354517459869,0.4423882067203522,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.79119873046875,0.7857555150985718,0.3094672560691833,0.2186844050884246,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925109863281,0.738445520401001,0.2551799416542053,0.2451045215129852,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955322265625,0.6632864475250244,0.1845500469207763,0.846781849861145,283.7901611328125,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1879272460937,283.7806701660156,1.0,0.5067675709724426,1.0,1.0,0.0,1.0,-2.529915332794189,2.529910087585449,5.103113380755531e-06,1.9321155548095703,0.9253078103065492,0.9253078103065492,0.0,145.2963409423828,152.0,33123.19921875,0.0,1551.0589599609375,1.0,280.3964538574219,282.4804992675781,291.2359313964844,293.47100830078125,293.1499938964844,293.1499938964844,280.3500061035156,37217.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634454011917114,1.0,0.0,0.0,3.828204870223999,3.828230857849121,9.778756293599145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.88427734375,0.0,1750.1705322265625,1895.4371337890625,0.0,3061.32177734375,0.945959746837616,1.0,0.0,3.0,1.0,0.0
12056760,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7490539550781,0.8437073230743408,0.3887256681919098,0.3530024588108063,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489929199219,0.8941903114318848,0.4649978578090668,0.4425706267356872,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491149902344,0.7837833762168884,0.3098606169223785,0.2190456986427307,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.74920654296875,0.7365301847457886,0.2551949024200439,0.2452581375837326,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494201660156,0.661317765712738,0.1844584196805954,0.8470962643623352,283.7490539550781,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.1837158203125,283.7486267089844,1.0,0.5079289078712463,1.0,1.0,0.0,1.0,-2.529504537582397,2.529499292373657,5.101596798340324e-06,1.931873679161072,0.9168428182601928,0.9168428182601928,0.0,147.09658813476562,140.0,33190.37109375,0.0,1558.264892578125,1.0,280.35650634765625,282.4442138671875,291.21435546875,293.40704345703125,293.1499938964844,293.1499938964844,280.04998779296875,37378.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670262098312378,1.0,0.0,0.0,3.801377773284912,3.801403522491455,9.64218315857579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.826171875,0.0,1718.9342041015625,1895.4371337890625,0.0,3094.913818359375,0.9400726556777954,1.0,0.0,3.0,1.0,0.0
12056820,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.572021484375,0.8439310193061829,0.3853396773338318,0.3499569892883301,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.57196044921875,0.8970174789428711,0.4648304879665375,0.4424329102039337,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5721130371094,0.7868140339851379,0.3104264140129089,0.2194346487522125,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5722045898437,0.7384820580482483,0.2549227178096771,0.2450196892023086,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.57244873046875,0.6628812551498413,0.1839244663715362,0.8448581099510193,283.572021484375,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.173583984375,283.5715026855469,1.0,0.5052943229675293,1.0,1.0,0.0,1.0,-2.5231773853302,2.52317214012146,5.0764024308591615e-06,1.927187204360962,0.8969770669937134,0.8969770669937134,0.0,144.96363830566406,128.0,34033.4453125,0.0,1540.5692138671875,1.0,280.0574035644531,282.2349548339844,291.2240905761719,293.4710388183594,293.1499938964844,293.1499938964844,280.3500061035156,37761.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786097168922424,1.0,0.0,0.0,3.737153291702272,3.737178325653076,9.319123819295784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.59716796875,0.0,1645.8043212890625,1895.4371337890625,0.0,3203.550048828125,0.9259310960769652,1.0,0.0,3.0,1.0,0.0
12056880,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.572021484375,0.8439310193061829,0.3853396773338318,0.3499569892883301,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.57196044921875,0.8970174789428711,0.4648304879665375,0.4424329102039337,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5721130371094,0.7868140339851379,0.3104264140129089,0.2194346487522125,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5722045898437,0.7384820580482483,0.2549227178096771,0.2450196892023086,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.57244873046875,0.6628812551498413,0.1839244663715362,0.8448581099510193,283.572021484375,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.173583984375,283.5715026855469,1.0,0.5052943229675293,1.0,1.0,0.0,1.0,-2.5231773853302,2.52317214012146,5.0764024308591615e-06,1.927187204360962,0.8969770669937134,0.8969770669937134,0.0,144.96363830566406,128.0,34033.4453125,0.0,1540.5692138671875,1.0,280.0574035644531,282.2349548339844,291.2240905761719,293.4710388183594,293.1499938964844,293.1499938964844,280.3500061035156,37761.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786097168922424,1.0,0.0,0.0,3.737153291702272,3.737178325653076,9.319123819295784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.59716796875,0.0,1645.8043212890625,1895.4371337890625,0.0,3203.550048828125,0.9259310960769652,1.0,0.0,3.0,1.0,0.0
12056940,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7290344238281,0.8469369411468506,0.3842023611068725,0.3484306335449219,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.72979736328125,0.9018039107322692,0.4652922451496124,0.4424149394035339,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279357910156,0.7913265824317932,0.3112042546272278,0.2196869254112243,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7266540527344,0.7418956756591797,0.2550520896911621,0.2448356747627258,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7237548828125,0.6659719347953796,0.1837962418794632,0.8430832624435425,283.7288818359375,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1726989746094,283.7383728027344,1.0,0.5025599598884583,1.0,1.0,0.0,1.0,-2.519265651702881,2.51926064491272,5.060644070908893e-06,1.9241794347763064,0.8892999887466431,0.8892999887466431,0.0,141.77381896972656,128.0,33117.890625,0.0,1521.641357421875,1.0,280.3121032714844,282.4355773925781,291.1300354003906,293.2334899902344,293.1499938964844,293.1499938964844,280.3500061035156,37770.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667659163475037,1.0,0.0,0.0,3.699350357055664,3.69937515258789,9.131543947660248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.42626953125,0.0,1602.19189453125,1895.4371337890625,0.0,3092.4716796875,0.9175502061843872,1.0,0.0,3.0,1.0,0.0
12057000,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.8514665961265564,0.3838096559047699,0.3477846980094909,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7812194824219,0.9080222845077516,0.4661070108413696,0.4428767263889313,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78057861328125,0.7969499230384827,0.3121887445449829,0.2201671451330185,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7801513671875,0.7463328242301941,0.2554372251033783,0.2449517548084259,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792358398437,0.6701344847679138,0.1839253902435302,0.8425709009170532,283.7808837890625,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1762390136719,283.7841796875,1.0,0.5001014471054077,1.0,1.0,0.0,1.0,-2.51914119720459,2.5191359519958496,5.060140210844111e-06,1.924082398414612,0.8830110430717468,0.8830110430717468,0.0,138.268310546875,116.0,33031.84765625,0.0,1506.4278564453125,1.0,280.3424377441406,282.48809814453125,291.1299133300781,293.24591064453125,293.1499938964844,293.1499938964844,280.6499938964844,37765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599138855934143,1.0,0.0,0.0,3.670597553253174,3.670622110366821,8.990147648546554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.5380859375,0.0,1569.4864501953125,1895.4371337890625,0.0,3028.197265625,0.9111026525497437,1.0,0.0,3.0,1.0,0.0
12057060,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.8670715093612671,0.3837983012199402,0.3471348881721496,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.9295868873596193,0.4688526093959808,0.4447728097438812,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137023925781,0.8143815398216248,0.3151829242706299,0.2217772603034973,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.7610655426979065,0.2569397091865539,0.2457674145698547,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.6841214299201965,0.1847763061523437,0.8436273336410522,284.0140380859375,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.1916809082031,284.0177001953125,1.0,0.4939478039741516,1.0,1.0,0.0,1.0,-2.524816036224365,2.524811029434204,5.083098585600965e-06,1.928492307662964,0.872373640537262,0.872373640537262,0.0,128.42051696777344,104.0,32113.53515625,0.0,1471.5914306640625,1.0,280.6415100097656,282.7621765136719,291.12890625,293.16339111328125,293.1499938964844,293.1499938964844,280.95001220703125,37609.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379973769187927,1.0,0.0,0.0,3.609654426574707,3.609678268432617,8.694098028172448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.74951171875,0.0,1500.6531982421875,1895.4371337890625,0.0,2823.01025390625,0.8974246978759766,1.0,0.0,3.0,1.0,0.0
12057120,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.8670715093612671,0.3837983012199402,0.3471348881721496,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.9295868873596193,0.4688526093959808,0.4447728097438812,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137023925781,0.8143815398216248,0.3151829242706299,0.2217772603034973,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.7610655426979065,0.2569397091865539,0.2457674145698547,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.6841214299201965,0.1847763061523437,0.8436273336410522,284.0140380859375,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.1916809082031,284.0177001953125,1.0,0.4939478039741516,1.0,1.0,0.0,1.0,-2.524816036224365,2.524811029434204,5.083098585600965e-06,1.928492307662964,0.872373640537262,0.872373640537262,0.0,128.42051696777344,104.0,32113.53515625,0.0,1471.5914306640625,1.0,280.6415100097656,282.7621765136719,291.12890625,293.16339111328125,293.1499938964844,293.1499938964844,280.95001220703125,37609.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379973769187927,1.0,0.0,0.0,3.609654426574707,3.609678268432617,8.694098028172448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.74951171875,0.0,1500.6531982421875,1895.4371337890625,0.0,2823.01025390625,0.8974246978759766,1.0,0.0,3.0,1.0,0.0
12057180,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2486572265625,0.8898050785064697,0.3844863772392273,0.3471742868423462,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489929199219,0.9586758017539978,0.472348690032959,0.4474389851093292,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.248291015625,0.8364807963371277,0.3188436031341553,0.2238785177469253,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.247802734375,0.7823070883750916,0.2590327262878418,0.247153028845787,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467346191406,0.7039533853530884,0.1861916035413742,0.847196102142334,284.2486267089844,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2127990722656,284.2523803710937,1.0,0.4875072538852691,1.0,1.0,0.0,1.0,-2.536541223526001,2.5365359783172607,5.130697445565602e-06,1.9376015663146973,0.8648718595504761,0.8648718595504761,0.0,117.10562133789062,92.0,31269.484375,0.0,1438.13720703125,1.0,280.9410095214844,283.0357360839844,291.1631774902344,293.1386108398437,293.1499938964844,293.1499938964844,281.25,37355.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194143772125244,1.0,0.0,0.0,3.5579872131347656,3.5580105781555176,8.446991728305875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.71630859375,0.0,1443.0721435546875,1895.4371337890625,0.0,2650.144775390625,0.8857542872428894,1.0,0.0,3.0,1.0,0.0
12057240,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2486572265625,0.8898050785064697,0.3844863772392273,0.3471742868423462,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489929199219,0.9586758017539978,0.472348690032959,0.4474389851093292,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.248291015625,0.8364807963371277,0.3188436031341553,0.2238785177469253,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.247802734375,0.7823070883750916,0.2590327262878418,0.247153028845787,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467346191406,0.7039533853530884,0.1861916035413742,0.847196102142334,284.2486267089844,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2127990722656,284.2523803710937,1.0,0.4875072538852691,1.0,1.0,0.0,1.0,-2.536541223526001,2.5365359783172607,5.130697445565602e-06,1.9376015663146973,0.8648718595504761,0.8648718595504761,0.0,117.10562133789062,92.0,31269.484375,0.0,1438.13720703125,1.0,280.9410095214844,283.0357360839844,291.1631774902344,293.1386108398437,293.1499938964844,293.1499938964844,281.25,37355.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194143772125244,1.0,0.0,0.0,3.5579872131347656,3.5580105781555176,8.446991728305875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.71630859375,0.0,1443.0721435546875,1895.4371337890625,0.0,2650.144775390625,0.8857542872428894,1.0,0.0,3.0,1.0,0.0
12057300,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41033935546875,0.9038330912590028,0.3849776983261108,0.3473031222820282,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.9742764234542848,0.4742524623870849,0.4489066302776336,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090576171875,0.8499237895011902,0.3208251595497131,0.2250256985425949,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072570800781,0.7954053282737732,0.2602162361145019,0.2479691803455352,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4033203125,0.7155966758728027,0.1870367228984832,0.8495851159095764,284.4102478027344,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2240600585937,284.4229736328125,1.0,0.4842706322669983,1.0,1.0,0.0,1.0,-2.5436882972717285,2.5436830520629883,5.159830834600143e-06,1.943158507347107,0.8628254532814026,0.8628254532814026,0.0,111.20771026611328,92.0,30529.970703125,0.0,1421.911865234375,1.0,281.19580078125,283.2371826171875,291.15533447265625,293.0384216308594,293.1499938964844,293.1499938964844,281.25,37186.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089199662208557,1.0,0.0,0.0,3.536242961883545,3.5362660884857178,8.344061939169478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.37451171875,0.0,1418.856689453125,1895.4371337890625,0.0,2553.2509765625,0.8808440566062927,1.0,0.0,3.0,1.0,0.0
12057360,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4858093261719,0.9217126369476318,0.3856235146522522,0.3476179838180542,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861145019531,0.9900245666503906,0.4763016700744629,0.4505486786365509,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854736328125,0.8660087585449219,0.3229412138462066,0.2262870073318481,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849853515625,0.8105190396308899,0.2615125775337219,0.2489073127508163,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.7280686497688293,0.1879872232675552,0.852483332157135,284.4857788085937,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.23638916015625,284.4894104003906,1.0,0.4810770750045776,1.0,1.0,0.0,1.0,-2.55216383934021,2.5521585941314697,5.194452569412533e-06,1.9497301578521729,0.8605351448059082,0.8605351448059082,0.0,105.12730407714844,80.0,30549.947265625,0.0,1406.5166015625,1.0,281.2410888671875,283.3107604980469,291.2029724121094,293.1323547363281,293.1499938964844,293.1499938964844,281.54998779296875,37028.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043718934059143,1.0,0.0,0.0,3.518343448638916,3.518366575241089,8.259804644694668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.9833984375,0.0,1398.9891357421875,1895.4371337890625,0.0,2511.463623046875,0.8767088651657104,1.0,0.0,3.0,1.0,0.0
12057420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.9518966674804688,0.3870226442813873,0.3485077023506164,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.9990000128746032,0.4821394979953766,0.4322398006916046,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.8940152525901794,0.3272947371006012,0.2290305495262146,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073059082031,0.8338743448257446,0.2641966342926025,0.2510634064674377,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.7487949728965759,0.1899802535772323,0.8596323728561401,284.7077941894531,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2672119140625,284.70928955078125,1.0,0.473484992980957,1.0,1.0,0.0,1.0,-2.5446925163269043,2.544687509536743,5.163920832274016e-06,1.9439339637756348,0.8591206073760986,0.8591206073760986,0.0,95.99010467529295,83.0,29711.3984375,0.0,1357.762939453125,1.0,281.5403137207031,283.56982421875,291.2409362792969,293.1274719238281,293.1499938964844,293.1499938964844,281.8500061035156,36670.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920234799385071,1.0,0.0,0.0,3.4923365116119385,3.492359161376953,8.138145517477824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.87744140625,0.0,1369.53369140625,1895.4371337890625,0.0,2398.73291015625,0.8706604838371277,1.0,0.0,3.0,1.0,0.0
12057480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.9518966674804688,0.3870226442813873,0.3485077023506164,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.9990000128746032,0.4821394979953766,0.4322398006916046,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.8940152525901794,0.3272947371006012,0.2290305495262146,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073059082031,0.8338743448257446,0.2641966342926025,0.2510634064674377,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.7487949728965759,0.1899802535772323,0.8596323728561401,284.7077941894531,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2672119140625,284.70928955078125,1.0,0.473484992980957,1.0,1.0,0.0,1.0,-2.5446925163269043,2.544687509536743,5.163920832274016e-06,1.9439339637756348,0.8591206073760986,0.8591206073760986,0.0,95.99010467529295,83.0,29711.3984375,0.0,1357.762939453125,1.0,281.5403137207031,283.56982421875,291.2409362792969,293.1274719238281,293.1499938964844,293.1499938964844,281.8500061035156,36670.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920234799385071,1.0,0.0,0.0,3.4923365116119385,3.492359161376953,8.138145517477824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.87744140625,0.0,1369.53369140625,1895.4371337890625,0.0,2398.73291015625,0.8706604838371277,1.0,0.0,3.0,1.0,0.0
12057540,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9692935347557068,0.3885629773139953,0.3496614396572113,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.4922855496406555,0.4116142988204956,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9137971997261048,0.3318255245685577,0.2320041209459304,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8494565486907959,0.2670188546180725,0.2534964978694916,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7632691264152527,0.1921478658914566,0.8682106137275696,284.9190673828125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3210144042969,284.92169189453125,1.0,0.4696301221847534,1.0,1.0,0.0,1.0,-2.5391340255737305,2.5391287803649902,5.142610916664125e-06,1.9403114318847656,0.8603827953338623,0.8603827953338623,0.0,91.16593933105467,101.0,28900.85546875,0.0,1329.2607421875,1.0,281.8403625488281,283.8210754394531,291.2669372558594,293.1036682128906,293.1499938964844,293.1499938964844,282.1499938964844,36311.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779388427734375,1.0,0.0,0.0,3.4796714782714844,3.47969388961792,8.079226745394408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.29541015625,0.0,1354.022705078125,1895.4371337890625,0.0,2284.651123046875,0.8675771355628967,1.0,0.0,3.0,1.0,0.0
12057600,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9692935347557068,0.3885629773139953,0.3496614396572113,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.4922855496406555,0.4116142988204956,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9137971997261048,0.3318255245685577,0.2320041209459304,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8494565486907959,0.2670188546180725,0.2534964978694916,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7632691264152527,0.1921478658914566,0.8682106137275696,284.9190673828125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3210144042969,284.92169189453125,1.0,0.4696301221847534,1.0,1.0,0.0,1.0,-2.5391340255737305,2.5391287803649902,5.142610916664125e-06,1.9403114318847656,0.8603827953338623,0.8603827953338623,0.0,91.16593933105467,101.0,28900.85546875,0.0,1329.2607421875,1.0,281.8403625488281,283.8210754394531,291.2669372558594,293.1036682128906,293.1499938964844,293.1499938964844,282.1499938964844,36311.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779388427734375,1.0,0.0,0.0,3.4796714782714844,3.47969388961792,8.079226745394408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.29541015625,0.0,1354.022705078125,1895.4371337890625,0.0,2284.651123046875,0.8675771355628967,1.0,0.0,3.0,1.0,0.0
12057660,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.9699339866638184,0.390459269285202,0.3512594997882843,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.9990000128746032,0.5023672580718994,0.4126589894294739,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.9178624749183656,0.3366798460483551,0.2353149056434631,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8517981171607971,0.2700770497322082,0.2563179433345794,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.765702486038208,0.1945749223232269,0.8787898421287537,285.156005859375,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3722839355469,285.1600646972656,1.0,0.4741350710391998,1.0,1.0,0.0,1.0,-2.562357187271118,2.562351942062378,5.23673679708736e-06,1.9578818082809448,0.864965558052063,0.864965558052063,0.0,92.23079681396484,119.0,28441.6875,0.0,1363.4732666015625,1.0,282.1400451660156,284.08648681640625,291.2981262207031,293.0980834960937,293.1499938964844,293.1499938964844,282.45001220703125,35917.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670231461524963,1.0,0.0,0.0,3.4816267490386963,3.481649160385132,8.088309186859988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.27099609375,0.0,1353.2005615234375,1895.4371337890625,0.0,2174.44970703125,0.8677112460136414,1.0,0.0,3.0,1.0,0.0
12057720,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.9699339866638184,0.390459269285202,0.3512594997882843,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.9990000128746032,0.5023672580718994,0.4126589894294739,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.9178624749183656,0.3366798460483551,0.2353149056434631,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8517981171607971,0.2700770497322082,0.2563179433345794,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.765702486038208,0.1945749223232269,0.8787898421287537,285.156005859375,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3722839355469,285.1600646972656,1.0,0.4741350710391998,1.0,1.0,0.0,1.0,-2.562357187271118,2.562351942062378,5.23673679708736e-06,1.9578818082809448,0.864965558052063,0.864965558052063,0.0,92.23079681396484,119.0,28441.6875,0.0,1363.4732666015625,1.0,282.1400451660156,284.08648681640625,291.2981262207031,293.0980834960937,293.1499938964844,293.1499938964844,282.45001220703125,35917.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670231461524963,1.0,0.0,0.0,3.4816267490386963,3.481649160385132,8.088309186859988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.27099609375,0.0,1353.2005615234375,1895.4371337890625,0.0,2174.44970703125,0.8677112460136414,1.0,0.0,3.0,1.0,0.0
12057780,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.9585949182510376,0.3928507268428802,0.353424459695816,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.9990000128746032,0.5095663666725159,0.4298558235168457,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.9091765284538268,0.3419535160064697,0.2390164136886596,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.8441174626350403,0.2734374701976776,0.2595611810684204,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.7589484453201294,0.1972475796937942,0.8912153244018555,285.4224853515625,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.40301513671875,285.4266357421875,1.0,0.4846194386482239,1.0,1.0,0.0,1.0,-2.6088829040527344,2.608877420425415,5.428745225799503e-06,1.9934983253479004,0.873367190361023,0.873367190361023,0.0,97.81995391845705,137.0,28292.25,0.0,1449.050537109375,1.0,282.4400939941406,284.3666076660156,291.3436584472656,293.1273803710937,293.1499938964844,293.1499938964844,282.75,35491.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579285502433777,1.0,0.0,0.0,3.499606370925904,3.499628782272339,8.172062280209502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.8310546875,0.0,1368.546142578125,1895.4371337890625,0.0,2094.42822265625,0.8713877201080322,1.0,0.0,3.0,1.0,0.0
12057840,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.9585949182510376,0.3928507268428802,0.353424459695816,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.9990000128746032,0.5095663666725159,0.4298558235168457,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.9091765284538268,0.3419535160064697,0.2390164136886596,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.8441174626350403,0.2734374701976776,0.2595611810684204,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.7589484453201294,0.1972475796937942,0.8912153244018555,285.4224853515625,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.40301513671875,285.4266357421875,1.0,0.4846194386482239,1.0,1.0,0.0,1.0,-2.6088829040527344,2.608877420425415,5.428745225799503e-06,1.9934983253479004,0.873367190361023,0.873367190361023,0.0,97.81995391845705,137.0,28292.25,0.0,1449.050537109375,1.0,282.4400939941406,284.3666076660156,291.3436584472656,293.1273803710937,293.1499938964844,293.1499938964844,282.75,35491.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579285502433777,1.0,0.0,0.0,3.499606370925904,3.499628782272339,8.172062280209502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.8310546875,0.0,1368.546142578125,1895.4371337890625,0.0,2094.42822265625,0.8713877201080322,1.0,0.0,3.0,1.0,0.0
12057900,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.9494357705116272,0.3941713571548462,0.3546361625194549,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.9990000128746032,0.5119366645812988,0.4429503083229065,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.902140736579895,0.344704270362854,0.2409678995609283,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.8379202485084534,0.2752026319503784,0.2612974345684051,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60137939453125,0.7533863186836243,0.1986323297023773,0.8978572487831116,285.60858154296875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.409912109375,285.6229248046875,1.0,0.4915743172168731,1.0,1.0,0.0,1.0,-2.638481616973877,2.6384761333465576,5.552763923333259e-06,2.016183376312256,0.8795545697212219,0.8795545697212219,0.0,101.98475646972656,137.0,28006.375,0.0,1507.705322265625,1.0,282.6942443847656,284.5745544433594,291.3397216796875,293.0550537109375,293.1499938964844,293.1499938964844,282.75,35265.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522818446159363,1.0,0.0,0.0,3.514280319213867,3.514302968978882,8.240737656706187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.3017578125,0.0,1382.0611572265625,1895.4371337890625,0.0,2045.2249755859373,0.8745302557945251,1.0,0.0,3.0,1.0,0.0
12057960,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.9389078617095948,0.3956374526023865,0.3560672700405121,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.9990000128746032,0.5135926604270935,0.4580826163291931,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.8944298624992371,0.347570389509201,0.2430517971515655,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.831031858921051,0.2770612239837646,0.2631720602512359,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.747198224067688,0.2000709027051925,0.9049434661865234,285.6943359375,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.4128723144531,285.6984558105469,1.0,0.4994365274906158,1.0,1.0,0.0,1.0,-2.67165470123291,2.671648979187012,5.693429557140917e-06,2.041610717773437,0.8854314088821411,0.8854314088821411,0.0,106.88846588134766,140.0,28284.34765625,0.0,1575.966552734375,1.0,282.7408142089844,284.648681640625,291.3928527832031,293.17364501953125,293.1499938964844,293.1499938964844,283.04998779296875,35073.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529204487800598,1.0,0.0,0.0,3.533278226852417,3.533300876617432,8.330076184392965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.982421875,0.0,1400.4329833984375,1895.4371337890625,0.0,2050.77001953125,0.8785765171051025,1.0,0.0,3.0,1.0,0.0
12058020,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.9248217940330504,0.3987064957618713,0.3589569926261902,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.9990000128746032,0.5158355832099915,0.4801451861858368,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.8852931261062622,0.3534237146377563,0.2472411096096038,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8225939869880676,0.2808708548545837,0.2669383287429809,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7397521138191223,0.2029500156641006,0.9188138842582704,285.9563293457031,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.41217041015625,285.9596252441406,1.0,0.5117319226264954,1.0,1.0,0.0,1.0,-2.7278892993927,2.7278833389282227,5.936607067269506e-06,2.0850493907928467,0.9009594917297364,0.9009594917297364,0.0,114.60936737060548,143.0,28218.673828125,0.0,1692.512451171875,1.0,283.0407409667969,284.9196472167969,291.43804931640625,293.21923828125,293.1499938964844,293.1499938964844,283.1499938964844,34698.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508124113082886,1.0,0.0,0.0,3.5811033248901367,3.5811264514923096,8.557107094020466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.88427734375,0.0,1448.3046875,1895.4371337890625,0.0,2032.483642578125,0.8869789242744446,1.0,0.0,3.0,1.0,0.0
12058080,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.9248217940330504,0.3987064957618713,0.3589569926261902,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.9990000128746032,0.5158355832099915,0.4801451861858368,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.8852931261062622,0.3534237146377563,0.2472411096096038,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8225939869880676,0.2808708548545837,0.2669383287429809,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7397521138191223,0.2029500156641006,0.9188138842582704,285.9563293457031,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.41217041015625,285.9596252441406,1.0,0.5117319226264954,1.0,1.0,0.0,1.0,-2.7278892993927,2.7278833389282227,5.936607067269506e-06,2.0850493907928467,0.9009594917297364,0.9009594917297364,0.0,114.60936737060548,143.0,28218.673828125,0.0,1692.512451171875,1.0,283.0407409667969,284.9196472167969,291.43804931640625,293.21923828125,293.1499938964844,293.1499938964844,283.1499938964844,34698.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508124113082886,1.0,0.0,0.0,3.5811033248901367,3.5811264514923096,8.557107094020466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.88427734375,0.0,1448.3046875,1895.4371337890625,0.0,2032.483642578125,0.8869789242744446,1.0,0.0,3.0,1.0,0.0
12058140,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.9168168902397156,0.4003947973251343,0.3606997728347778,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.998104989528656,0.5170605778694153,0.4894882440567016,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8802672028541565,0.357000857591629,0.2498814761638641,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.8178505301475525,0.2831868827342987,0.2693141400814056,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.7356318235397339,0.204671025276184,0.9274202585220336,286.0482788085937,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.4097595214844,286.05157470703125,1.0,0.5185980200767517,1.0,1.0,0.0,1.0,-2.7576262950897217,2.757620334625244,6.067580216040369e-06,2.10817289352417,0.9111822843551636,0.9111822843551636,0.0,119.25260925292967,143.0,28302.36328125,0.0,1758.5570068359375,1.0,283.1385498046875,285.01226806640625,291.48162841796875,293.2802734375,293.1499938964844,293.1499938964844,283.1499938964844,34267.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755315899848938,1.0,0.0,0.0,3.6007087230682373,3.6007320880889893,8.651059602016176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.029296875,0.0,1466.2318115234375,1895.4371337890625,0.0,2071.614990234375,0.8927030563354492,1.0,0.0,3.0,1.0,0.0
12058200,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.9112686514854432,0.401182621717453,0.3615821897983551,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.9939769506454468,0.5179471969604492,0.4903026223182678,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06365966796875,0.8764635920524597,0.3588976860046386,0.2513186633586883,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.8142910003662109,0.2843928337097168,0.2706000506877899,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.732568621635437,0.2055518329143524,0.9320430755615234,286.063720703125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.408935546875,286.0649719238281,1.0,0.5219587683677673,1.0,1.0,0.0,1.0,-2.7690372467041016,2.769031047821045,6.117671091487864e-06,2.1167895793914795,0.9167048335075378,0.9167048335075378,0.0,122.14851379394533,146.0,28417.923828125,0.0,1789.1680908203125,1.0,283.1468505859375,285.0232238769531,291.5099792480469,293.3352355957031,293.1499938964844,293.1499938964844,283.04998779296875,34150.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596884965896606,1.0,0.0,0.0,3.617023706436157,3.617047071456909,8.729633123039093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.49365234375,0.0,1483.072265625,1895.4371337890625,0.0,2109.841064453125,0.8982555270195007,1.0,0.0,3.0,1.0,0.0
12058260,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8980634212493896,0.4022405445575714,0.3631105720996856,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.9832573533058168,0.520560085773468,0.492963969707489,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8671446442604065,0.363344669342041,0.2547922432422638,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.8050715923309326,0.2870701551437378,0.2736008763313293,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.7248732447624207,0.2074367403984069,0.942596435546875,285.993896484375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.403564453125,285.9932861328125,1.0,0.5298962593078613,1.0,1.0,0.0,1.0,-2.7939884662628174,2.7939820289611816,6.229348855413264e-06,2.136296510696411,0.9300659894943236,0.9300659894943236,0.0,129.59420776367188,149.0,28950.82421875,0.0,1863.3585205078125,1.0,283.052734375,284.9333801269531,291.5744934082031,293.4706115722656,293.1499938964844,293.1499938964844,282.75,34404.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776763439178467,1.0,0.0,0.0,3.6828229427337646,3.682847023010254,9.050133371601988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.01123046875,0.0,1557.9444580078125,1895.4371337890625,0.0,2269.302490234375,0.9115180373191832,1.0,0.0,3.0,1.0,0.0
12058320,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8980634212493896,0.4022405445575714,0.3631105720996856,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.9832573533058168,0.520560085773468,0.492963969707489,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8671446442604065,0.363344669342041,0.2547922432422638,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.8050715923309326,0.2870701551437378,0.2736008763313293,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.7248732447624207,0.2074367403984069,0.942596435546875,285.993896484375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.403564453125,285.9932861328125,1.0,0.5298962593078613,1.0,1.0,0.0,1.0,-2.7939884662628174,2.7939820289611816,6.229348855413264e-06,2.136296510696411,0.9300659894943236,0.9300659894943236,0.0,129.59420776367188,149.0,28950.82421875,0.0,1863.3585205078125,1.0,283.052734375,284.9333801269531,291.5744934082031,293.4706115722656,293.1499938964844,293.1499938964844,282.75,34404.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776763439178467,1.0,0.0,0.0,3.6828229427337646,3.682847023010254,9.050133371601988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.01123046875,0.0,1557.9444580078125,1895.4371337890625,0.0,2269.302490234375,0.9115180373191832,1.0,0.0,3.0,1.0,0.0
12058380,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655944824219,0.8860639929771423,0.4015717208385467,0.3631369769573211,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.972900927066803,0.5222679376602173,0.4950896501541137,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.8587989211082458,0.3664645254611969,0.2573773562908172,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.796264111995697,0.2886032164096832,0.2755716741085052,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.717490553855896,0.2083307206630706,0.94893616437912,285.7655334472656,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.3872375488281,285.7635803222656,1.0,0.5361025333404541,1.0,1.0,0.0,1.0,-2.809683084487915,2.8096768856048584,6.300020231719827e-06,2.148523330688477,0.9390735626220704,0.9390735626220704,0.0,136.27978515625,152.0,29830.2265625,0.0,1920.01953125,1.0,282.7578125,284.6719055175781,291.6243591308594,293.61138916015625,293.1499938964844,293.1499938964844,282.45001220703125,34684.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013724088668823,1.0,0.0,0.0,3.73257064819336,3.732595205307007,9.29628356516332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.30517578125,0.0,1616.9239501953125,1895.4371337890625,0.0,2483.979248046875,0.9228723049163818,1.0,0.0,3.0,1.0,0.0
12058440,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655944824219,0.8860639929771423,0.4015717208385467,0.3631369769573211,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.972900927066803,0.5222679376602173,0.4950896501541137,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.8587989211082458,0.3664645254611969,0.2573773562908172,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.796264111995697,0.2886032164096832,0.2755716741085052,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.717490553855896,0.2083307206630706,0.94893616437912,285.7655334472656,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.3872375488281,285.7635803222656,1.0,0.5361025333404541,1.0,1.0,0.0,1.0,-2.809683084487915,2.8096768856048584,6.300020231719827e-06,2.148523330688477,0.9390735626220704,0.9390735626220704,0.0,136.27978515625,152.0,29830.2265625,0.0,1920.01953125,1.0,282.7578125,284.6719055175781,291.6243591308594,293.61138916015625,293.1499938964844,293.1499938964844,282.45001220703125,34684.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013724088668823,1.0,0.0,0.0,3.73257064819336,3.732595205307007,9.29628356516332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.30517578125,0.0,1616.9239501953125,1895.4371337890625,0.0,2483.979248046875,0.9228723049163818,1.0,0.0,3.0,1.0,0.0
