time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058500,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8802497982978821,0.4007987976074219,0.3627202808856964,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875549316406,0.9676503539085388,0.5227547883987427,0.4958134889602661,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8548175692558289,0.3676546514034271,0.2583932280540466,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.7919425368309021,0.2890166342258453,0.2762028574943542,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.7136670351028442,0.2084487825632095,0.9505545496940612,285.588623046875,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3762512207031,285.5777893066406,1.0,0.5386049747467041,1.0,1.0,0.0,1.0,-2.813981771469116,2.8139753341674805,6.31947432339075e-06,2.151885271072388,0.94162118434906,0.94162118434906,0.0,139.41348266601562,152.0,30527.873046875,0.0,1941.8919677734373,1.0,282.49908447265625,284.46368408203125,291.6591186523437,293.74664306640625,293.1499938964844,293.1499938964844,282.45001220703125,34851.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138914108276367,1.0,0.0,0.0,3.7532718181610094,3.753296613693237,9.399685723110452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.07568359375,0.0,1642.2940673828125,1895.4371337890625,0.0,2599.074462890625,0.9276013374328612,1.0,0.0,3.0,1.0,0.0
12058560,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.8743491768836975,0.3997988402843475,0.3619779050350189,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.9621237516403198,0.5230121612548828,0.4962238669395447,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.8507657051086426,0.3686427474021911,0.2592021226882934,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.7874980568885803,0.2892265021800995,0.2765826880931854,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.7095336318016052,0.2083696573972702,0.9510931968688964,285.5257263183594,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3635559082031,285.5238037109375,1.0,0.5407271385192871,1.0,1.0,0.0,1.0,-2.8156626224517822,2.8156561851501465,6.327157279883977e-06,2.153231143951416,0.9447779059410096,0.9447779059410096,0.0,142.48858642578125,155.0,30624.66796875,0.0,1959.3416748046875,1.0,282.45709228515625,284.40185546875,291.6316223144531,293.6761474609375,293.1499938964844,293.1499938964844,282.1499938964844,34992.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191899657249451,1.0,0.0,0.0,3.770782470703125,3.77080750465393,9.487596912549634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.84326171875,0.0,1663.9560546875,1895.4371337890625,0.0,2648.06640625,0.9316656589508056,1.0,0.0,3.0,1.0,0.0
12058620,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.864018440246582,0.3976194560527801,0.3602900505065918,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.9520290493965148,0.5232670903205872,0.4967601001262665,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.8439078330993652,0.3704043924808502,0.2606333792209625,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.7796711325645447,0.2893674075603485,0.2770172953605652,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.7017402648925781,0.2079078704118728,0.950496256351471,285.3173217773437,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.33868408203125,285.31591796875,1.0,0.5441389083862305,1.0,1.0,0.0,1.0,-2.815807342529297,2.81580114364624,6.327914888970554e-06,2.153391122817993,0.947920262813568,0.947920262813568,0.0,147.9588623046875,158.0,31587.51171875,0.0,1985.8365478515625,1.0,282.1571960449219,284.1478576660156,291.6405639648437,293.738037109375,293.1499938964844,293.1499938964844,281.8500061035156,35278.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320062160491943,1.0,0.0,0.0,3.7982234954833984,3.798248767852783,9.62618742050836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.630859375,0.0,1698.7913818359375,1895.4371337890625,0.0,2767.129638671875,0.938026487827301,1.0,0.0,3.0,1.0,0.0
12058680,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.864018440246582,0.3976194560527801,0.3602900505065918,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.9520290493965148,0.5232670903205872,0.4967601001262665,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.8439078330993652,0.3704043924808502,0.2606333792209625,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.7796711325645447,0.2893674075603485,0.2770172953605652,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.7017402648925781,0.2079078704118728,0.950496256351471,285.3173217773437,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.33868408203125,285.31591796875,1.0,0.5441389083862305,1.0,1.0,0.0,1.0,-2.815807342529297,2.81580114364624,6.327914888970554e-06,2.153391122817993,0.947920262813568,0.947920262813568,0.0,147.9588623046875,158.0,31587.51171875,0.0,1985.8365478515625,1.0,282.1571960449219,284.1478576660156,291.6405639648437,293.738037109375,293.1499938964844,293.1499938964844,281.8500061035156,35278.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320062160491943,1.0,0.0,0.0,3.7982234954833984,3.798248767852783,9.62618742050836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.630859375,0.0,1698.7913818359375,1895.4371337890625,0.0,2767.129638671875,0.938026487827301,1.0,0.0,3.0,1.0,0.0
12058740,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.8552770614624023,0.3952909708023071,0.3584291040897369,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9431361556053162,0.5232658982276917,0.4970118105411529,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.8383699059486389,0.3719879388809204,0.2619044184684753,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.773038387298584,0.2892663776874542,0.2771661579608917,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.6948279142379761,0.2071838974952697,0.9484254121780396,285.117431640625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.3149108886719,285.1160583496094,1.0,0.5467215180397034,1.0,1.0,0.0,1.0,-2.8130929470062256,2.813086748123169,6.315734026429709e-06,2.1513214111328125,0.9484844207763672,0.9484844207763672,0.0,152.6767578125,161.0,32561.71484375,0.0,2004.08544921875,1.0,281.857177734375,283.89959716796875,291.6634521484375,293.8169860839844,293.1499938964844,293.1499938964844,281.54998779296875,35546.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433774709701538,1.0,0.0,0.0,3.815741062164306,3.815766572952272,9.715184887681971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.15966796875,0.0,1721.9500732421875,1895.4371337890625,0.0,2873.28662109375,0.9421409964561462,1.0,0.0,3.0,1.0,0.0
12058800,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.8552770614624023,0.3952909708023071,0.3584291040897369,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9431361556053162,0.5232658982276917,0.4970118105411529,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.8383699059486389,0.3719879388809204,0.2619044184684753,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.773038387298584,0.2892663776874542,0.2771661579608917,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.6948279142379761,0.2071838974952697,0.9484254121780396,285.117431640625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.3149108886719,285.1160583496094,1.0,0.5467215180397034,1.0,1.0,0.0,1.0,-2.8130929470062256,2.813086748123169,6.315734026429709e-06,2.1513214111328125,0.9484844207763672,0.9484844207763672,0.0,152.6767578125,161.0,32561.71484375,0.0,2004.08544921875,1.0,281.857177734375,283.89959716796875,291.6634521484375,293.8169860839844,293.1499938964844,293.1499938964844,281.54998779296875,35546.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433774709701538,1.0,0.0,0.0,3.815741062164306,3.815766572952272,9.715184887681971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.15966796875,0.0,1721.9500732421875,1895.4371337890625,0.0,2873.28662109375,0.9421409964561462,1.0,0.0,3.0,1.0,0.0
12058860,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.847603976726532,0.392822802066803,0.3564202189445495,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.935125768184662,0.5230278372764587,0.4970164000988006,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8336953520774841,0.3734308779239654,0.2630570232868194,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7672276496887207,0.2889865636825561,0.2771150767803192,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6885544061660767,0.2062838971614837,0.9453964233398438,284.9249267578125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.292236328125,284.9237365722656,1.0,0.5487290024757385,1.0,1.0,0.0,1.0,-2.808368682861328,2.8083622455596924,6.294495506153908e-06,2.147688627243042,0.9465294480323792,0.9465294480323792,0.0,156.87045288085938,149.0,33632.6015625,0.0,2016.522216796875,1.0,281.5568542480469,283.66143798828125,291.69342041015625,293.9089050292969,293.1499938964844,293.1499938964844,281.25,35801.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547330498695374,1.0,0.0,0.0,3.823756217956543,3.823781967163086,9.756041663422366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.46923828125,0.0,1733.6551513671875,1895.4371337890625,0.0,2979.61962890625,0.9441083073616028,1.0,0.0,3.0,1.0,0.0
12058920,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.847603976726532,0.392822802066803,0.3564202189445495,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.935125768184662,0.5230278372764587,0.4970164000988006,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8336953520774841,0.3734308779239654,0.2630570232868194,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7672276496887207,0.2889865636825561,0.2771150767803192,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6885544061660767,0.2062838971614837,0.9453964233398438,284.9249267578125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.292236328125,284.9237365722656,1.0,0.5487290024757385,1.0,1.0,0.0,1.0,-2.808368682861328,2.8083622455596924,6.294495506153908e-06,2.147688627243042,0.9465294480323792,0.9465294480323792,0.0,156.87045288085938,149.0,33632.6015625,0.0,2016.522216796875,1.0,281.5568542480469,283.66143798828125,291.69342041015625,293.9089050292969,293.1499938964844,293.1499938964844,281.25,35801.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547330498695374,1.0,0.0,0.0,3.823756217956543,3.823781967163086,9.756041663422366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.46923828125,0.0,1733.6551513671875,1895.4371337890625,0.0,2979.61962890625,0.9441083073616028,1.0,0.0,3.0,1.0,0.0
12058980,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.8485397100448608,0.3902653753757477,0.3540805578231811,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.9384284019470216,0.5225943922996521,0.4965772926807403,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8372012972831726,0.3747855424880981,0.2639530897140503,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7694070339202881,0.2885839641094208,0.2766832113265991,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.6897720694541931,0.2052774876356125,0.9406160712242126,284.7367248535156,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2708740234375,284.73553466796875,1.0,0.5457967519760132,1.0,1.0,0.0,1.0,-2.799844980239868,2.7998385429382324,6.25634038442513e-06,2.1411683559417725,0.9421083331108092,0.9421083331108092,0.0,154.53042602539062,137.0,34713.4296875,0.0,1991.5499267578125,1.0,281.2570495605469,283.42987060546875,291.72509765625,294.0069274902344,293.1499938964844,293.1499938964844,280.95001220703125,36050.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667145371437073,1.0,0.0,0.0,3.822566509246826,3.822592258453369,9.749971923156409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.4140625,0.0,1734.164794921875,1895.4371337890625,0.0,3091.98974609375,0.9439983367919922,1.0,0.0,3.0,1.0,0.0
12059040,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.8485397100448608,0.3902653753757477,0.3540805578231811,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.9384284019470216,0.5225943922996521,0.4965772926807403,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8372012972831726,0.3747855424880981,0.2639530897140503,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7694070339202881,0.2885839641094208,0.2766832113265991,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.6897720694541931,0.2052774876356125,0.9406160712242126,284.7367248535156,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2708740234375,284.73553466796875,1.0,0.5457967519760132,1.0,1.0,0.0,1.0,-2.799844980239868,2.7998385429382324,6.25634038442513e-06,2.1411683559417725,0.9421083331108092,0.9421083331108092,0.0,154.53042602539062,137.0,34713.4296875,0.0,1991.5499267578125,1.0,281.2570495605469,283.42987060546875,291.72509765625,294.0069274902344,293.1499938964844,293.1499938964844,280.95001220703125,36050.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667145371437073,1.0,0.0,0.0,3.822566509246826,3.822592258453369,9.749971923156409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.4140625,0.0,1734.164794921875,1895.4371337890625,0.0,3091.98974609375,0.9439983367919922,1.0,0.0,3.0,1.0,0.0
12059100,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938720703125,0.8513818979263306,0.388980507850647,0.3528808057308197,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.9431589245796204,0.5223286747932434,0.4962794482707977,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940246582031,0.8412525057792664,0.3754555284976959,0.2643677592277527,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59552001953125,0.7727146148681641,0.2883630096912384,0.2763970494270324,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982666015625,0.6924518346786499,0.2047645598649978,0.9378985166549684,284.5935974121094,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.26104736328125,284.58502197265625,1.0,0.5432897210121155,1.0,1.0,0.0,1.0,-2.794933557510376,2.79492735862732,6.234360625967383e-06,2.1373891830444336,0.9383503794670104,0.9383503794670104,0.0,151.65155029296875,137.0,35653.65625,0.0,1969.93115234375,1.0,280.99713134765625,283.2455444335937,291.7671813964844,294.1543884277344,293.1499938964844,293.1499938964844,280.95001220703125,36190.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753530383110046,1.0,0.0,0.0,3.8185977935791016,3.8186233043670654,9.729736802910338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.78759765625,0.0,1730.4434814453125,1895.4371337890625,0.0,3173.01708984375,0.9431632161140442,1.0,0.0,3.0,1.0,0.0
12059160,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.8551332950592041,0.3876431882381439,0.3515368998050689,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479736328125,0.948983073234558,0.5219821333885193,0.495816707611084,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481262207031,0.8462340831756592,0.3760832250118255,0.2646935880184173,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7769051790237427,0.288098394870758,0.2760128676891327,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486755371094,0.6959314942359924,0.2042207717895507,0.9348300099372864,284.5480651855469,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2509765625,284.5469970703125,1.0,0.5402552485466003,1.0,1.0,0.0,1.0,-2.7890045642852783,2.7889983654022217,6.207891146914335e-06,2.1328330039978027,0.9351720213890076,0.9351720213890076,0.0,148.13819885253906,125.0,35743.359375,0.0,1943.747802734375,1.0,280.95660400390625,283.1996765136719,291.7535705566406,294.099853515625,293.1499938964844,293.1499938964844,280.6499938964844,36306.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787276148796082,1.0,0.0,0.0,3.811967372894287,3.811992883682251,9.695977496448904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.2529296875,0.0,1723.3333740234375,1895.4371337890625,0.0,3204.655029296875,0.9417766332626344,1.0,0.0,3.0,1.0,0.0
12059220,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.8659255504608154,0.3849472105503082,0.348840981721878,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616943359375,0.9638508558273317,0.5211819410324097,0.4947906732559204,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.8595401048660278,0.3773202300071716,0.2653259336948395,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.7883182764053345,0.2875309288501739,0.2751774191856384,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3624267578125,0.7055750489234924,0.2031232118606567,0.9284418225288392,284.3617858886719,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2323608398437,284.3607482910156,1.0,0.5331065654754639,1.0,1.0,0.0,1.0,-2.776609420776367,2.7766032218933105,6.152707101136912e-06,2.1232945919036865,0.9257673621177672,0.9257673621177672,0.0,139.53900146484375,113.0,36721.125,0.0,1883.4122314453125,1.0,280.65692138671875,282.9736328125,291.7771911621094,294.1852722167969,293.1499938964844,293.1499938964844,280.3500061035156,36573.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901121020317078,1.0,0.0,0.0,3.791495323181152,3.791520833969116,9.59211433837481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.47314453125,0.0,1700.8172607421875,1895.4371337890625,0.0,3311.256103515625,0.9373462200164796,1.0,0.0,3.0,1.0,0.0
12059280,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.8659255504608154,0.3849472105503082,0.348840981721878,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616943359375,0.9638508558273317,0.5211819410324097,0.4947906732559204,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.8595401048660278,0.3773202300071716,0.2653259336948395,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.7883182764053345,0.2875309288501739,0.2751774191856384,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3624267578125,0.7055750489234924,0.2031232118606567,0.9284418225288392,284.3617858886719,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2323608398437,284.3607482910156,1.0,0.5331065654754639,1.0,1.0,0.0,1.0,-2.776609420776367,2.7766032218933105,6.152707101136912e-06,2.1232945919036865,0.9257673621177672,0.9257673621177672,0.0,139.53900146484375,113.0,36721.125,0.0,1883.4122314453125,1.0,280.65692138671875,282.9736328125,291.7771911621094,294.1852722167969,293.1499938964844,293.1499938964844,280.3500061035156,36573.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901121020317078,1.0,0.0,0.0,3.791495323181152,3.791520833969116,9.59211433837481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.47314453125,0.0,1700.8172607421875,1895.4371337890625,0.0,3311.256103515625,0.9373462200164796,1.0,0.0,3.0,1.0,0.0
12059340,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910705566406,0.8762764930725098,0.3829390406608581,0.3468668758869171,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905212402344,0.9762303829193116,0.5204713344573975,0.493946760892868,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19110107421875,0.8718319535255432,0.378157764673233,0.2657540738582611,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917724609375,0.7988348007202148,0.2870641350746155,0.274517297744751,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.7142937183380127,0.2023055255413055,0.9236572980880736,284.19091796875,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.2195739746094,284.18707275390625,1.0,0.5273184776306152,1.0,1.0,0.0,1.0,-2.7671940326690674,2.76718807220459,6.110970844019903e-06,2.1160569190979004,0.9169644713401794,0.9169644713401794,0.0,132.50074768066406,113.0,37754.59375,0.0,1835.534912109375,1.0,280.3708190917969,282.7718200683594,291.8133850097656,294.3063049316406,293.1499938964844,293.1499938964844,280.3500061035156,36800.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002268314361572,1.0,0.0,0.0,3.7700116634368896,3.7700371742248535,9.48371905451495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.94287109375,0.0,1677.02001953125,1895.4371337890625,0.0,3405.69873046875,0.932655394077301,1.0,0.0,3.0,1.0,0.0
12059400,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.17730712890625,0.8807711005210876,0.3821859657764435,0.3460451662540436,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771850585937,0.9811341166496276,0.5202000737190247,0.4935503900051117,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.17730712890625,0.8771321177482605,0.3785029649734497,0.2658874690532684,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.177490234375,0.803326427936554,0.2868870496749878,0.2742235660552978,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1778259277344,0.7178380489349365,0.2019919753074646,0.9216770529747008,284.1772766113281,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2149658203125,284.17626953125,1.0,0.5249477624893188,1.0,1.0,0.0,1.0,-2.763156652450561,2.763150691986084,6.093095635151258e-06,2.112943172454834,0.9139169454574584,0.9139169454574584,0.0,129.66946411132812,101.0,37776.5625,0.0,1815.9808349609373,1.0,280.3572692871094,282.7602233886719,291.80108642578125,294.27313232421875,293.1499938964844,293.1499938964844,280.04998779296875,36864.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011642932891846,1.0,0.0,0.0,3.7602925300598153,3.760317802429199,9.43488430493744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.9326171875,0.0,1666.031494140625,1895.4371337890625,0.0,3414.435302734375,0.9305326342582704,1.0,0.0,3.0,1.0,0.0
12059460,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99591064453125,0.8998785614967346,0.3793645799160003,0.3431680798530578,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.998903512954712,0.5190415978431702,0.4919265508651733,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99591064453125,0.899280309677124,0.3796333074569702,0.2663925290107727,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99609375,0.8210973739624023,0.2861674726009369,0.2731723189353943,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9964294433594,0.7321245074272156,0.2008278667926788,0.9146434664726256,283.9958801269531,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.1987609863281,283.9949951171875,1.0,0.5161029100418091,1.0,1.0,0.0,1.0,-2.7485246658325195,2.748518705368042,6.028706593497191e-06,2.1017403602600098,0.8996689915657043,0.8996689915657043,0.0,119.1319351196289,89.0,38766.79296875,0.0,1744.346435546875,1.0,280.05767822265625,282.5518493652344,291.8230285644531,294.3576354980469,293.1499938964844,293.1499938964844,279.75,37184.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911962389945984,1.0,0.0,0.0,3.7172117233276367,3.7172367572784415,9.219936032422992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.8896484375,0.0,1618.2647705078125,1895.4371337890625,0.0,3514.806396484375,0.921092927455902,1.0,0.0,3.0,1.0,0.0
12059520,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99591064453125,0.8998785614967346,0.3793645799160003,0.3431680798530578,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.998903512954712,0.5190415978431702,0.4919265508651733,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99591064453125,0.899280309677124,0.3796333074569702,0.2663925290107727,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99609375,0.8210973739624023,0.2861674726009369,0.2731723189353943,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9964294433594,0.7321245074272156,0.2008278667926788,0.9146434664726256,283.9958801269531,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.1987609863281,283.9949951171875,1.0,0.5161029100418091,1.0,1.0,0.0,1.0,-2.7485246658325195,2.748518705368042,6.028706593497191e-06,2.1017403602600098,0.8996689915657043,0.8996689915657043,0.0,119.1319351196289,89.0,38766.79296875,0.0,1744.346435546875,1.0,280.05767822265625,282.5518493652344,291.8230285644531,294.3576354980469,293.1499938964844,293.1499938964844,279.75,37184.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911962389945984,1.0,0.0,0.0,3.7172117233276367,3.7172367572784415,9.219936032422992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.8896484375,0.0,1618.2647705078125,1895.4371337890625,0.0,3514.806396484375,0.921092927455902,1.0,0.0,3.0,1.0,0.0
12059580,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8018493652344,0.914319634437561,0.3763625025749206,0.340302437543869,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8016662597656,0.9990000128746032,0.5198315382003784,0.4688780307769775,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8018493652344,0.917259395122528,0.3806028664112091,0.2669160068035126,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021545410156,0.8336674571037292,0.2852746248245239,0.2721278071403503,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8027038574219,0.742470920085907,0.1995386183261871,0.9078373312950134,283.80181884765625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.1893615722656,283.7999267578125,1.0,0.5053501129150391,1.0,1.0,0.0,1.0,-2.7087252140045166,2.708719253540039,5.855740710103419e-06,2.071481466293335,0.8827804923057556,0.8827804923057556,0.0,111.06265258789062,77.0,39443.91796875,0.0,1648.0040283203125,1.0,279.75799560546875,282.3359375,291.8389587402344,294.4240417480469,293.1499938964844,293.1499938964844,280.04998779296875,37558.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217302799224854,1.0,0.0,0.0,3.660355567932129,3.660379886627197,8.940048132899392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.07666015625,0.0,1556.4176025390625,1895.4371337890625,0.0,3605.11767578125,0.9086355566978456,1.0,0.0,3.0,1.0,0.0
12059640,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8018493652344,0.914319634437561,0.3763625025749206,0.340302437543869,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8016662597656,0.9990000128746032,0.5198315382003784,0.4688780307769775,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8018493652344,0.917259395122528,0.3806028664112091,0.2669160068035126,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021545410156,0.8336674571037292,0.2852746248245239,0.2721278071403503,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8027038574219,0.742470920085907,0.1995386183261871,0.9078373312950134,283.80181884765625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.1893615722656,283.7999267578125,1.0,0.5053501129150391,1.0,1.0,0.0,1.0,-2.7087252140045166,2.708719253540039,5.855740710103419e-06,2.071481466293335,0.8827804923057556,0.8827804923057556,0.0,111.06265258789062,77.0,39443.91796875,0.0,1648.0040283203125,1.0,279.75799560546875,282.3359375,291.8389587402344,294.4240417480469,293.1499938964844,293.1499938964844,280.04998779296875,37558.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217302799224854,1.0,0.0,0.0,3.660355567932129,3.660379886627197,8.940048132899392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.07666015625,0.0,1556.4176025390625,1895.4371337890625,0.0,3605.11767578125,0.9086355566978456,1.0,0.0,3.0,1.0,0.0
12059700,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.9238440990447998,0.3754177391529083,0.3390085697174072,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5222968459129333,0.4546959102153778,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266662597656,0.9287169575691224,0.381525307893753,0.2672579288482666,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.925048828125,0.8412748575210571,0.2851044237613678,0.271652340888977,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92205810546875,0.7488754987716675,0.1991046965122223,0.904597282409668,283.9268798828125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.19561767578125,283.93572998046875,1.0,0.4993670880794525,1.0,1.0,0.0,1.0,-2.68605899810791,2.686053276062012,5.758030511060497e-06,2.0540895462036133,0.8771378397941589,0.8771378397941589,0.0,106.68553924560548,77.0,38247.734375,0.0,1595.3529052734375,1.0,280.00103759765625,282.5007629394531,291.7584228515625,294.181396484375,293.1499938964844,293.1499938964844,280.04998779296875,37567.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114590883255004,1.0,0.0,0.0,3.630275249481201,3.6302993297576895,8.793714982857637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.216796875,0.0,1522.9967041015625,1895.4371337890625,0.0,3510.14013671875,0.9020007848739624,1.0,0.0,3.0,1.0,0.0
12059760,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.97528076171875,0.93644917011261,0.3750351965427398,0.3383264243602752,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754333496094,0.9990000128746032,0.5263196229934692,0.4382347762584686,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9753112792969,0.9430043697357178,0.3829215764999389,0.2679831087589264,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750671386719,0.8511204719543457,0.2852913439273834,0.2715344429016113,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745788574219,0.7573321461677551,0.198974609375,0.9026896357536316,283.975341796875,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.2137145996094,283.9765014648437,1.0,0.4931367039680481,1.0,1.0,0.0,1.0,-2.663891792297364,2.663886070251465,5.663214778905967e-06,2.037055253982544,0.8711674213409424,0.8711674213409424,0.0,101.90582275390624,80.0,37880.23046875,0.0,1542.3778076171875,1.0,280.0423583984375,282.55279541015625,291.75262451171875,294.1776733398437,293.1499938964844,293.1499938964844,280.3500061035156,37551.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031487107276917,1.0,0.0,0.0,3.60161566734314,3.60163950920105,8.655417786940234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.38720703125,0.0,1491.4593505859375,1895.4371337890625,0.0,3432.917236328125,0.8955749273300171,1.0,0.0,3.0,1.0,0.0
12059820,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1764221191406,0.9557824730873108,0.3751401305198669,0.3379719257354736,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17657470703125,0.9990000128746032,0.5368771553039551,0.4144773483276367,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.17645263671875,0.9649247527122498,0.3865417242050171,0.2701548635959625,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.176025390625,0.8674745559692383,0.2863655090332031,0.2721190452575683,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752624511719,0.7714565396308899,0.1994127780199051,0.9026010632514954,284.17645263671875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2718200683594,284.1788330078125,1.0,0.485706627368927,1.0,1.0,0.0,1.0,-2.638094902038574,2.638089418411255,5.553186383622233e-06,2.016897439956665,0.8624570369720459,0.8624570369720459,0.0,95.4932098388672,100.0,36482.078125,0.0,1477.9432373046875,1.0,280.3409423828125,282.79345703125,291.745849609375,294.0604858398437,293.1499938964844,293.1499938964844,280.6499938964844,37396.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805176019668579,1.0,0.0,0.0,3.548525094985962,3.548548460006714,8.402123512496473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9794921875,0.0,1433.3355712890625,1895.4371337890625,0.0,3221.430908203125,0.8836691379547119,1.0,0.0,3.0,1.0,0.0
12059880,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1764221191406,0.9557824730873108,0.3751401305198669,0.3379719257354736,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17657470703125,0.9990000128746032,0.5368771553039551,0.4144773483276367,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.17645263671875,0.9649247527122498,0.3865417242050171,0.2701548635959625,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.176025390625,0.8674745559692383,0.2863655090332031,0.2721190452575683,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752624511719,0.7714565396308899,0.1994127780199051,0.9026010632514954,284.17645263671875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2718200683594,284.1788330078125,1.0,0.485706627368927,1.0,1.0,0.0,1.0,-2.638094902038574,2.638089418411255,5.553186383622233e-06,2.016897439956665,0.8624570369720459,0.8624570369720459,0.0,95.4932098388672,100.0,36482.078125,0.0,1477.9432373046875,1.0,280.3409423828125,282.79345703125,291.745849609375,294.0604858398437,293.1499938964844,293.1499938964844,280.6499938964844,37396.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805176019668579,1.0,0.0,0.0,3.548525094985962,3.548548460006714,8.402123512496473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9794921875,0.0,1433.3355712890625,1895.4371337890625,0.0,3221.430908203125,0.8836691379547119,1.0,0.0,3.0,1.0,0.0
12059940,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015808105469,0.95684152841568,0.3759770691394806,0.3385641574859619,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.9990000128746032,0.546870768070221,0.4139171242713928,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.9688222408294678,0.3909343779087066,0.273074746131897,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.8694513440132141,0.2881006598472595,0.2736049592494964,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998718261719,0.7730818390846252,0.2005709558725357,0.9070223569869996,284.40167236328125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3274230957031,284.40557861328125,1.0,0.488045871257782,1.0,1.0,0.0,1.0,-2.64870023727417,2.6486945152282715,5.5968293963815086e-06,2.0244686603546143,0.8568927049636841,0.8568927049636841,0.0,95.7422866821289,120.0,35445.6015625,0.0,1493.5401611328125,1.0,280.6404724121094,283.0512084960937,291.7708740234375,294.0081787109375,293.1499938964844,293.1499938964844,280.95001220703125,37130.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606060743331909,1.0,0.0,0.0,3.5050747394561768,3.5050976276397705,8.197621355066076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.91943359375,0.0,1385.9530029296875,1895.4371337890625,0.0,3034.689453125,0.8738343715667725,1.0,0.0,3.0,1.0,0.0
12060000,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015808105469,0.95684152841568,0.3759770691394806,0.3385641574859619,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.9990000128746032,0.546870768070221,0.4139171242713928,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.9688222408294678,0.3909343779087066,0.273074746131897,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.8694513440132141,0.2881006598472595,0.2736049592494964,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998718261719,0.7730818390846252,0.2005709558725357,0.9070223569869996,284.40167236328125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3274230957031,284.40557861328125,1.0,0.488045871257782,1.0,1.0,0.0,1.0,-2.64870023727417,2.6486945152282715,5.5968293963815086e-06,2.0244686603546143,0.8568927049636841,0.8568927049636841,0.0,95.7422866821289,120.0,35445.6015625,0.0,1493.5401611328125,1.0,280.6404724121094,283.0512084960937,291.7708740234375,294.0081787109375,293.1499938964844,293.1499938964844,280.95001220703125,37130.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606060743331909,1.0,0.0,0.0,3.5050747394561768,3.5050976276397705,8.197621355066076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.91943359375,0.0,1385.9530029296875,1895.4371337890625,0.0,3034.689453125,0.8738343715667725,1.0,0.0,3.0,1.0,0.0
12060060,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.9433270692825316,0.3773104846477508,0.3398002088069916,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.9990000128746032,0.5531859993934631,0.4318036437034607,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.959084451198578,0.3958771228790283,0.2765325307846069,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429138183594,0.8595011234283447,0.2902707457542419,0.275712251663208,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.7642858624458313,0.2021529823541641,0.9144566059112548,284.6436462402344,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3581848144531,284.6478576660156,1.0,0.497376024723053,1.0,1.0,0.0,1.0,-2.687281847000122,2.687276124954224,5.760603471571812e-06,2.053733587265014,0.8546848893165588,0.8546848893165588,0.0,101.24203491210938,140.0,34755.73046875,0.0,1572.20458984375,1.0,280.9402160644531,283.3243408203125,291.8046264648437,293.9936828613281,293.1499938964844,293.1499938964844,281.25,36778.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457211256027222,1.0,0.0,0.0,3.474735736846924,3.4747583866119385,8.056323395067011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.6796875,0.0,1352.32666015625,1895.4371337890625,0.0,2895.21142578125,0.8668423295021057,1.0,0.0,3.0,1.0,0.0
12060120,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.9433270692825316,0.3773104846477508,0.3398002088069916,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.9990000128746032,0.5531859993934631,0.4318036437034607,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.959084451198578,0.3958771228790283,0.2765325307846069,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429138183594,0.8595011234283447,0.2902707457542419,0.275712251663208,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.7642858624458313,0.2021529823541641,0.9144566059112548,284.6436462402344,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3581848144531,284.6478576660156,1.0,0.497376024723053,1.0,1.0,0.0,1.0,-2.687281847000122,2.687276124954224,5.760603471571812e-06,2.053733587265014,0.8546848893165588,0.8546848893165588,0.0,101.24203491210938,140.0,34755.73046875,0.0,1572.20458984375,1.0,280.9402160644531,283.3243408203125,291.8046264648437,293.9936828613281,293.1499938964844,293.1499938964844,281.25,36778.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457211256027222,1.0,0.0,0.0,3.474735736846924,3.4747583866119385,8.056323395067011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.6796875,0.0,1352.32666015625,1895.4371337890625,0.0,2895.21142578125,0.8668423295021057,1.0,0.0,3.0,1.0,0.0
12060180,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9203449487686156,0.3789853155612945,0.3414946794509887,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.5555344223976135,0.4625304937362671,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9398667812347412,0.4012004435062408,0.2803761661052704,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8431212902069092,0.2927345335483551,0.2782542109489441,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7497714757919312,0.2039395123720169,0.9236330986022948,284.8890380859375,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.3634948730469,284.8935546875,1.0,0.5117572546005249,1.0,1.0,0.0,1.0,-2.744935274124145,2.744929313659668,6.0102142924733926e-06,2.097691297531128,0.8557795882225037,0.8557795882225037,0.0,110.8149185180664,160.0,34294.046875,0.0,1700.0177001953125,1.0,281.2398681640625,283.6024475097656,291.8332824707031,293.9929504394531,293.1499938964844,293.1499938964844,281.54998779296875,36380.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359975218772888,1.0,0.0,0.0,3.459357023239136,3.459379196166992,7.985167940205429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.7578125,0.0,1333.932373046875,1895.4371337890625,0.0,2804.34375,0.8631266355514526,1.0,0.0,3.0,1.0,0.0
12060240,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9203449487686156,0.3789853155612945,0.3414946794509887,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.5555344223976135,0.4625304937362671,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9398667812347412,0.4012004435062408,0.2803761661052704,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8431212902069092,0.2927345335483551,0.2782542109489441,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7497714757919312,0.2039395123720169,0.9236330986022948,284.8890380859375,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.3634948730469,284.8935546875,1.0,0.5117572546005249,1.0,1.0,0.0,1.0,-2.744935274124145,2.744929313659668,6.0102142924733926e-06,2.097691297531128,0.8557795882225037,0.8557795882225037,0.0,110.8149185180664,160.0,34294.046875,0.0,1700.0177001953125,1.0,281.2398681640625,283.6024475097656,291.8332824707031,293.9929504394531,293.1499938964844,293.1499938964844,281.54998779296875,36380.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359975218772888,1.0,0.0,0.0,3.459357023239136,3.459379196166992,7.985167940205429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.7578125,0.0,1333.932373046875,1895.4371337890625,0.0,2804.34375,0.8631266355514526,1.0,0.0,3.0,1.0,0.0
12060300,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9075196981430054,0.3798941969871521,0.3424257934093475,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9990000128746032,0.5553277134895325,0.4813798367977142,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9279953241348268,0.4039489030838012,0.2823782563209533,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8338914513587952,0.2940326035022735,0.2796246409416199,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7415953278541565,0.2048574686050415,0.92854243516922,285.0533142089844,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35821533203125,285.0650634765625,1.0,0.5203244686126709,1.0,1.0,0.0,1.0,-2.778658390045166,2.7786521911621094,6.158765700092772e-06,2.1234471797943115,0.8580564856529236,0.8580564856529236,0.0,116.89817810058594,160.0,33711.01171875,0.0,1779.4013671875,1.0,281.4930114746094,283.80029296875,291.81671142578125,293.8973693847656,293.1499938964844,293.1499938964844,281.54998779296875,36159.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301567435264587,1.0,0.0,0.0,3.457305431365967,3.4573278427124023,7.975700100359973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.72998046875,0.0,1330.29833984375,1895.4371337890625,0.0,2749.904541015625,0.8625413775444031,1.0,0.0,3.0,1.0,0.0
