time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060360,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.895578920841217,0.3808956146240234,0.3435183763504028,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9990000128746032,0.5543472170829773,0.5016806721687317,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.9159154891967772,0.406789094209671,0.2844975292682647,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8246083855628967,0.2953996360301971,0.2811104655265808,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.7334275841712952,0.2058102786540985,0.9337968230247498,285.1327819824219,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3498229980469,285.136962890625,1.0,0.5295910239219666,1.0,1.0,0.0,1.0,-2.815016984939575,2.8150105476379395,6.320986813079799e-06,2.1512291431427,0.8601146936416626,0.8601146936416626,0.0,123.68302154541016,178.0,33906.46484375,0.0,1868.083984375,1.0,281.540283203125,283.8764953613281,291.8481750488281,293.9866027832031,293.1499938964844,293.1499938964844,281.8500061035156,35965.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297603726387024,1.0,0.0,0.0,3.4596219062805176,3.459644079208374,7.986390642145125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.5615234375,0.0,1331.2557373046875,1895.4371337890625,0.0,2746.21484375,0.862862765789032,1.0,0.0,3.0,1.0,0.0
12060420,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.8670844435691833,0.382890909910202,0.3458700180053711,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.9847092628479004,0.551274836063385,0.5232767462730408,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.8882997632026672,0.4124974012374878,0.288893312215805,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35565185546875,0.8006163835525513,0.2981320321559906,0.2842827141284942,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.7129658460617065,0.2076549232006073,0.9449856281280518,285.356201171875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.33038330078125,285.3592834472656,1.0,0.5478674173355103,1.0,1.0,0.0,1.0,-2.870991468429565,2.8709850311279297,6.575955922016874e-06,2.1944997310638428,0.8673535585403442,0.8673535585403442,0.0,141.19219970703125,196.0,33377.26953125,0.0,2040.06494140625,1.0,281.8398742675781,284.1305847167969,291.8499755859375,293.9653015136719,293.1499938964844,293.1499938964844,282.1499938964844,35569.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252699971199036,1.0,0.0,0.0,3.47501802444458,3.4750401973724365,8.057631362134998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.8603515625,0.0,1344.0020751953125,1895.4371337890625,0.0,2704.45947265625,0.8659693598747253,1.0,0.0,3.0,1.0,0.0
12060480,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.8670844435691833,0.382890909910202,0.3458700180053711,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.9847092628479004,0.551274836063385,0.5232767462730408,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.8882997632026672,0.4124974012374878,0.288893312215805,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35565185546875,0.8006163835525513,0.2981320321559906,0.2842827141284942,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.7129658460617065,0.2076549232006073,0.9449856281280518,285.356201171875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.33038330078125,285.3592834472656,1.0,0.5478674173355103,1.0,1.0,0.0,1.0,-2.870991468429565,2.8709850311279297,6.575955922016874e-06,2.1944997310638428,0.8673535585403442,0.8673535585403442,0.0,141.19219970703125,196.0,33377.26953125,0.0,2040.06494140625,1.0,281.8398742675781,284.1305847167969,291.8499755859375,293.9653015136719,293.1499938964844,293.1499938964844,282.1499938964844,35569.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252699971199036,1.0,0.0,0.0,3.47501802444458,3.4750401973724365,8.057631362134998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.8603515625,0.0,1344.0020751953125,1895.4371337890625,0.0,2704.45947265625,0.8659693598747253,1.0,0.0,3.0,1.0,0.0
12060540,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.8429099321365356,0.3844004869461059,0.3478169441223144,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.9559085965156556,0.551636278629303,0.5233946442604065,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.864558219909668,0.4170228242874145,0.2924958765506744,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.7781208157539368,0.3002451658248901,0.286921739578247,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5427551269531,0.6925882697105408,0.2090452164411544,0.9543160796165466,285.5447082519531,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3326416015625,285.5484313964844,1.0,0.5607128143310547,1.0,1.0,0.0,1.0,-2.887596368789673,2.887589693069458,6.652572665188927e-06,2.207340717315674,0.8753119707107544,0.8753119707107544,0.0,158.6417999267578,196.0,32679.30078125,0.0,2156.923095703125,1.0,282.1300964355469,284.3561706542969,291.8231201171875,293.8865661621094,293.1499938964844,293.1499938964844,282.1499938964844,35270.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192578554153442,1.0,0.0,0.0,3.4969377517700195,3.496960163116455,8.159604476531968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.87353515625,0.0,1364.2242431640625,1895.4371337890625,0.0,2648.6953125,0.8706260919570923,1.0,0.0,3.0,1.0,0.0
12060600,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8383330702781677,0.3847540318965912,0.3483125567436218,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.9496959447860718,0.5519787073135376,0.5237864851951599,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574951171875,0.8601097464561462,0.4181405901908874,0.2934042513370514,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.7738069295883179,0.3007657825946808,0.2875807285308838,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.6885876655578613,0.2093924582004547,0.9566343426704408,285.5575256347656,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3345031738281,285.5594787597656,1.0,0.5638841390609741,1.0,1.0,0.0,1.0,-2.893333911895752,2.893327236175537,6.679024409095291e-06,2.211721420288086,0.8770879507064819,0.8770879507064819,0.0,162.6581573486328,199.0,32713.599609375,0.0,2186.5341796875,1.0,282.1400451660156,284.36834716796875,291.8339538574219,293.914306640625,293.1499938964844,293.1499938964844,282.45001220703125,35224.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198033571243286,1.0,0.0,0.0,3.5033676624298096,3.503390073776245,8.189638833755453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.04931640625,0.0,1370.49755859375,1895.4371337890625,0.0,2653.74755859375,0.8720119595527649,1.0,0.0,3.0,1.0,0.0
12060660,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8255981206893921,0.3867595791816711,0.3505145609378814,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.93165522813797,0.5546813011169434,0.5264472961425781,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.8487929701805115,0.4239602386951446,0.297757089138031,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.7622439861297607,0.3034963607788086,0.2906000912189483,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535705566406,0.6777389645576477,0.2112383842468261,0.9670156836509703,285.75445556640625,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3487854003906,285.756103515625,1.0,0.5748807191848755,1.0,1.0,0.0,1.0,-2.920522689819336,2.920516014099121,6.805098109907704e-06,2.2324862480163574,0.8894302845001221,0.8894302845001221,0.0,175.86715698242188,187.0,32094.849609375,0.0,2299.3681640625,1.0,282.4403991699219,284.6022033691406,291.812744140625,293.85650634765625,293.1499938964844,293.1499938964844,282.75,34915.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132123351097107,1.0,0.0,0.0,3.5433239936828613,3.543346881866455,8.377511448998121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.484375,0.0,1409.8125,1895.4371337890625,0.0,2592.806396484375,0.8806874752044678,1.0,0.0,3.0,1.0,0.0
12060720,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8255981206893921,0.3867595791816711,0.3505145609378814,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.93165522813797,0.5546813011169434,0.5264472961425781,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.8487929701805115,0.4239602386951446,0.297757089138031,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.7622439861297607,0.3034963607788086,0.2906000912189483,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535705566406,0.6777389645576477,0.2112383842468261,0.9670156836509703,285.75445556640625,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3487854003906,285.756103515625,1.0,0.5748807191848755,1.0,1.0,0.0,1.0,-2.920522689819336,2.920516014099121,6.805098109907704e-06,2.2324862480163574,0.8894302845001221,0.8894302845001221,0.0,175.86715698242188,187.0,32094.849609375,0.0,2299.3681640625,1.0,282.4403991699219,284.6022033691406,291.812744140625,293.85650634765625,293.1499938964844,293.1499938964844,282.75,34915.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132123351097107,1.0,0.0,0.0,3.5433239936828613,3.543346881866455,8.377511448998121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.484375,0.0,1409.8125,1895.4371337890625,0.0,2592.806396484375,0.8806874752044678,1.0,0.0,3.0,1.0,0.0
12060780,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.8257978558540344,0.3890229761600494,0.3524990975856781,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.9320765733718872,0.5582184791564941,0.529631495475769,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.8512926697731018,0.4300484359264374,0.3019537329673767,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7633698582649231,0.3063978254795074,0.2933223843574524,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.6787946224212646,0.2132550179958343,0.9760074615478516,285.9551696777344,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.365966796875,285.9580383300781,1.0,0.5788557529449463,1.0,1.0,0.0,1.0,-2.9458658695220947,2.945858955383301,6.923676664882805e-06,2.2518422603607178,0.904462993144989,0.904462993144989,0.0,178.0535125732422,175.0,31544.328125,0.0,2355.446044921875,1.0,282.7408142089844,284.83428955078125,291.7898864746094,293.7980041503906,293.1499938964844,293.1499938964844,282.45001220703125,34642.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060799241065979,1.0,0.0,0.0,3.5933704376220703,3.593393564224243,8.615833166913944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.92333984375,0.0,1461.073486328125,1895.4371337890625,0.0,2527.140869140625,0.8916712999343872,1.0,0.0,3.0,1.0,0.0
12060840,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.8257978558540344,0.3890229761600494,0.3524990975856781,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.9320765733718872,0.5582184791564941,0.529631495475769,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.8512926697731018,0.4300484359264374,0.3019537329673767,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7633698582649231,0.3063978254795074,0.2933223843574524,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.6787946224212646,0.2132550179958343,0.9760074615478516,285.9551696777344,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.365966796875,285.9580383300781,1.0,0.5788557529449463,1.0,1.0,0.0,1.0,-2.9458658695220947,2.945858955383301,6.923676664882805e-06,2.2518422603607178,0.904462993144989,0.904462993144989,0.0,178.0535125732422,175.0,31544.328125,0.0,2355.446044921875,1.0,282.7408142089844,284.83428955078125,291.7898864746094,293.7980041503906,293.1499938964844,293.1499938964844,282.45001220703125,34642.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060799241065979,1.0,0.0,0.0,3.5933704376220703,3.593393564224243,8.615833166913944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.92333984375,0.0,1461.073486328125,1895.4371337890625,0.0,2527.140869140625,0.8916712999343872,1.0,0.0,3.0,1.0,0.0
12060900,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152160644531,0.8284245133399963,0.3895844221115112,0.3532803356647491,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.935980498790741,0.5595054626464844,0.5311024785041809,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.8552988767623901,0.4326170086860657,0.3039090633392334,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.766456127166748,0.3075457811355591,0.2945326268672943,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.6817072033882141,0.2140638083219528,0.9799600839614868,285.814697265625,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3685913085937,285.8062744140625,1.0,0.5793280005455017,1.0,1.0,0.0,1.0,-2.957139015197754,2.95713210105896,6.976932127145119e-06,2.260531187057495,0.9088898301124572,0.9088898301124572,0.0,176.68453979492188,175.0,32349.021484375,0.0,2368.845947265625,1.0,282.4996337890625,284.6562194824219,291.8752746582031,294.0288391113281,293.1499938964844,293.1499938964844,282.45001220703125,34697.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188150525093079,1.0,0.0,0.0,3.617926836013794,3.617950201034546,8.733993013265717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.490234375,0.0,1488.120849609375,1895.4371337890625,0.0,2644.594970703125,0.8971473574638367,1.0,0.0,3.0,1.0,0.0
12060960,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.8310151100158691,0.3895049095153808,0.3533494472503662,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.9400525093078612,0.5601635575294495,0.5318665504455566,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.859443187713623,0.4346587359905243,0.3054028153419494,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.769661009311676,0.3082870543003082,0.2953020334243774,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601013183594,0.6846943497657776,0.2145528197288513,0.9823453426361084,285.75909423828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.3642578125,285.7572021484375,1.0,0.5788852572441101,1.0,1.0,0.0,1.0,-2.9637374877929688,2.963730573654175,7.008264219621196e-06,2.26564621925354,0.9136881232261658,0.9136881232261658,0.0,174.73455810546875,163.0,32520.65234375,0.0,2370.915283203125,1.0,282.4574890136719,284.5968017578125,291.8738708496094,294.01690673828125,293.1499938964844,293.1499938964844,282.1499938964844,34768.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286905884742737,1.0,0.0,0.0,3.640178203582764,3.640201807022095,8.841756766742037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.5341796875,0.0,1513.0775146484375,1895.4371337890625,0.0,2736.259521484375,0.9022074341773988,1.0,0.0,3.0,1.0,0.0
12061020,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.837353527545929,0.388425350189209,0.3524192273616791,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.9498519897460938,0.5604008436203003,0.5321775078773499,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.8693134188652039,0.4379044771194458,0.3076642453670501,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468139648437,0.7773131132125854,0.3090062737464905,0.2959785461425781,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.6916329860687256,0.2148696929216385,0.9836323857307434,285.5463256835937,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3459777832031,285.5440368652344,1.0,0.5758686661720276,1.0,1.0,0.0,1.0,-2.968083143234253,2.968076229095459,7.028907930362038e-06,2.2690014839172363,0.919913411140442,0.919913411140442,0.0,169.02566528320312,151.0,33499.4921875,0.0,2349.874755859375,1.0,282.1583251953125,284.33953857421875,291.8533935546875,294.0822448730469,293.1499938964844,293.1499938964844,281.8500061035156,34993.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518137335777283,1.0,0.0,0.0,3.678370237350464,3.678394317626953,9.028261729326914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.9541015625,0.0,1557.3714599609375,1895.4371337890625,0.0,2952.261474609375,0.9109154939651488,1.0,0.0,3.0,1.0,0.0
12061080,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.837353527545929,0.388425350189209,0.3524192273616791,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.9498519897460938,0.5604008436203003,0.5321775078773499,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.8693134188652039,0.4379044771194458,0.3076642453670501,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468139648437,0.7773131132125854,0.3090062737464905,0.2959785461425781,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.6916329860687256,0.2148696929216385,0.9836323857307434,285.5463256835937,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3459777832031,285.5440368652344,1.0,0.5758686661720276,1.0,1.0,0.0,1.0,-2.968083143234253,2.968076229095459,7.028907930362038e-06,2.2690014839172363,0.919913411140442,0.919913411140442,0.0,169.02566528320312,151.0,33499.4921875,0.0,2349.874755859375,1.0,282.1583251953125,284.33953857421875,291.8533935546875,294.0822448730469,293.1499938964844,293.1499938964844,281.8500061035156,34993.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518137335777283,1.0,0.0,0.0,3.678370237350464,3.678394317626953,9.028261729326914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.9541015625,0.0,1557.3714599609375,1895.4371337890625,0.0,2952.261474609375,0.9109154939651488,1.0,0.0,3.0,1.0,0.0
12061140,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.845740556716919,0.3866863548755646,0.3507086038589477,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.9618191123008728,0.5597442984580994,0.531449556350708,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.8817028999328613,0.4404948055744171,0.3093399107456207,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.7869347333908081,0.3090593218803406,0.2958704531192779,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.700096070766449,0.214564561843872,0.9814872145652772,285.3280944824219,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.32305908203125,285.3257141113281,1.0,0.5707380175590515,1.0,1.0,0.0,1.0,-2.964463472366333,2.96445631980896,7.01165708960616e-06,2.266183376312256,0.923178493976593,0.923178493976593,0.0,161.4068145751953,139.0,34387.5234375,0.0,2304.826171875,1.0,281.8580627441406,284.079833984375,291.7998046875,294.08837890625,293.1499938964844,293.1499938964844,281.54998779296875,35260.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694796562194824,1.0,0.0,0.0,3.706635236740112,3.70665979385376,9.167544021693176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.29541015625,0.0,1591.473876953125,1895.4371337890625,0.0,3117.929443359375,0.917433500289917,1.0,0.0,3.0,1.0,0.0
12061200,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.845740556716919,0.3866863548755646,0.3507086038589477,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.9618191123008728,0.5597442984580994,0.531449556350708,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.8817028999328613,0.4404948055744171,0.3093399107456207,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.7869347333908081,0.3090593218803406,0.2958704531192779,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.700096070766449,0.214564561843872,0.9814872145652772,285.3280944824219,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.32305908203125,285.3257141113281,1.0,0.5707380175590515,1.0,1.0,0.0,1.0,-2.964463472366333,2.96445631980896,7.01165708960616e-06,2.266183376312256,0.923178493976593,0.923178493976593,0.0,161.4068145751953,139.0,34387.5234375,0.0,2304.826171875,1.0,281.8580627441406,284.079833984375,291.7998046875,294.08837890625,293.1499938964844,293.1499938964844,281.54998779296875,35260.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694796562194824,1.0,0.0,0.0,3.706635236740112,3.70665979385376,9.167544021693176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.29541015625,0.0,1591.473876953125,1895.4371337890625,0.0,3117.929443359375,0.917433500289917,1.0,0.0,3.0,1.0,0.0
12061260,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8565996885299683,0.3845807313919067,0.348580002784729,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9754931330680848,0.5585227012634277,0.5300889611244202,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.896904468536377,0.4426898956298828,0.3106739223003387,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7987955212593079,0.3087022006511688,0.2952816784381866,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7102927565574646,0.213865265250206,0.9771415591239928,285.1083984375,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2991638183594,285.10601806640625,1.0,0.5641544461250305,1.0,1.0,0.0,1.0,-2.955944061279297,2.955936908721924,6.971187758608721e-06,2.259571075439453,0.9234981536865234,0.9234981536865234,0.0,152.42860412597656,127.0,35203.69140625,0.0,2244.37646484375,1.0,281.5578918457031,283.8212890625,291.7464904785156,294.0837707519531,293.1499938964844,293.1499938964844,281.25,35545.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829418420791626,1.0,0.0,0.0,3.724310874938965,3.724335432052612,9.255185204892769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.76904296875,0.0,1613.954833984375,1895.4371337890625,0.0,3244.14404296875,0.9215894341468812,1.0,0.0,3.0,1.0,0.0
12061320,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8565996885299683,0.3845807313919067,0.348580002784729,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9754931330680848,0.5585227012634277,0.5300889611244202,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.896904468536377,0.4426898956298828,0.3106739223003387,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7987955212593079,0.3087022006511688,0.2952816784381866,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7102927565574646,0.213865265250206,0.9771415591239928,285.1083984375,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2991638183594,285.10601806640625,1.0,0.5641544461250305,1.0,1.0,0.0,1.0,-2.955944061279297,2.955936908721924,6.971187758608721e-06,2.259571075439453,0.9234981536865234,0.9234981536865234,0.0,152.42860412597656,127.0,35203.69140625,0.0,2244.37646484375,1.0,281.5578918457031,283.8212890625,291.7464904785156,294.0837707519531,293.1499938964844,293.1499938964844,281.25,35545.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829418420791626,1.0,0.0,0.0,3.724310874938965,3.724335432052612,9.255185204892769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.76904296875,0.0,1613.954833984375,1895.4371337890625,0.0,3244.14404296875,0.9215894341468812,1.0,0.0,3.0,1.0,0.0
12061380,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8703833818435669,0.3822487890720367,0.3461925089359283,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9901055097579956,0.5568574070930481,0.5282626152038574,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9159429669380188,0.4446259438991546,0.311784416437149,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8128907084465027,0.3080806732177734,0.2943827211856842,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7217238545417786,0.2129281461238861,0.9714204668998718,284.89306640625,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.2759704589844,284.8907165527344,1.0,0.5565594434738159,1.0,1.0,0.0,1.0,-2.9442567825317383,2.9442498683929443,6.915872745594243e-06,2.250505208969116,0.9209782481193542,0.9209782481193542,0.0,142.5313262939453,115.0,36033.3125,0.0,2174.148193359375,1.0,281.2577819824219,283.570068359375,291.70068359375,294.08612060546875,293.1499938964844,293.1499938964844,280.95001220703125,35837.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943808078765869,1.0,0.0,0.0,3.731134176254273,3.731158971786499,9.289129820899688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.185546875,0.0,1624.080322265625,1895.4371337890625,0.0,3351.151123046875,0.9233145713806152,1.0,0.0,3.0,1.0,0.0
12061440,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8703833818435669,0.3822487890720367,0.3461925089359283,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9901055097579956,0.5568574070930481,0.5282626152038574,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9159429669380188,0.4446259438991546,0.311784416437149,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8128907084465027,0.3080806732177734,0.2943827211856842,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7217238545417786,0.2129281461238861,0.9714204668998718,284.89306640625,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.2759704589844,284.8907165527344,1.0,0.5565594434738159,1.0,1.0,0.0,1.0,-2.9442567825317383,2.9442498683929443,6.915872745594243e-06,2.250505208969116,0.9209782481193542,0.9209782481193542,0.0,142.5313262939453,115.0,36033.3125,0.0,2174.148193359375,1.0,281.2577819824219,283.570068359375,291.70068359375,294.08612060546875,293.1499938964844,293.1499938964844,280.95001220703125,35837.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943808078765869,1.0,0.0,0.0,3.731134176254273,3.731158971786499,9.289129820899688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.185546875,0.0,1624.080322265625,1895.4371337890625,0.0,3351.151123046875,0.9233145713806152,1.0,0.0,3.0,1.0,0.0
12061500,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.87872314453125,0.3810396194458008,0.3449821174144745,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.9976186156272888,0.5559108853340149,0.5272552371025085,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.9278740882873536,0.4455345869064331,0.3123136758804321,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.8206654191017151,0.3077110052108764,0.2938786745071411,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7281362414360046,0.2124105840921402,0.9683123826980592,284.7395324707031,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2652282714844,284.7303771972656,1.0,0.5524909496307373,1.0,1.0,0.0,1.0,-2.9378817081451416,2.9378750324249268,6.885783932375489e-06,2.245556354522705,0.918085515499115,0.918085515499115,0.0,137.2919464111328,115.0,36870.34375,0.0,2136.867431640625,1.0,280.9993896484375,283.3804626464844,291.7060241699219,294.1889343261719,293.1499938964844,293.1499938964844,280.95001220703125,36000.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023072719573976,1.0,0.0,0.0,3.730543851852417,3.730568647384644,9.286190447710396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.1337890625,0.0,1624.6407470703125,1895.4371337890625,0.0,3425.082275390625,0.9232571721076964,1.0,0.0,3.0,1.0,0.0
12061560,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.8849024772644043,0.3797321319580078,0.3436810672283172,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.9990000128746032,0.5550900101661682,0.5197851061820984,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.9372142553329468,0.4463344812393188,0.3127723038196563,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.8264244794845581,0.3072511553764343,0.2933237552642822,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.7328619360923767,0.2118149250745773,0.9650776386260986,284.6779479980469,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2546691894531,284.67498779296875,1.0,0.5478871464729309,1.0,1.0,0.0,1.0,-2.923312902450561,2.923305988311768,6.818208021286409e-06,2.234663963317871,0.9156173467636108,0.9156173467636108,0.0,133.09298706054688,103.0,36792.96875,0.0,2091.027587890625,1.0,280.957275390625,283.3213806152344,291.65972900390625,294.09326171875,293.1499938964844,293.1499938964844,280.6499938964844,36139.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052187204360962,1.0,0.0,0.0,3.726832389831543,3.7268571853637695,9.267722589356708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.7841796875,0.0,1621.404541015625,1895.4371337890625,0.0,3452.179931640625,0.9225485920906068,1.0,0.0,3.0,1.0,0.0
12061620,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45001220703125,0.8970296382904053,0.3769159615039825,0.3409892618656158,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.9990000128746032,0.5560194849967957,0.4956470131874084,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44976806640625,0.954948365688324,0.4476860463619232,0.3135818243026733,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4504089355469,0.837659478187561,0.306151807308197,0.292093276977539,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.742089569568634,0.2104754000902176,0.9580966234207152,284.4498291015625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2388000488281,284.4466247558594,1.0,0.5372071862220764,1.0,1.0,0.0,1.0,-2.882215738296509,2.882209062576294,6.627415586990537e-06,2.203052997589112,0.9071160554885864,0.9071160554885864,0.0,124.82732391357422,106.0,37305.8828125,0.0,1981.5126953125,1.0,280.6578369140625,283.06561279296875,291.61334228515625,294.0828552246094,293.1499938964844,293.1499938964844,280.3500061035156,36471.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148226976394652,1.0,0.0,0.0,3.710317850112915,3.7103426456451416,9.185769158648328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.84521484375,0.0,1604.900146484375,1895.4371337890625,0.0,3541.3046875,0.9190658926963806,1.0,0.0,3.0,1.0,0.0
12061680,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45001220703125,0.8970296382904053,0.3769159615039825,0.3409892618656158,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.9990000128746032,0.5560194849967957,0.4956470131874084,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44976806640625,0.954948365688324,0.4476860463619232,0.3135818243026733,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4504089355469,0.837659478187561,0.306151807308197,0.292093276977539,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.742089569568634,0.2104754000902176,0.9580966234207152,284.4498291015625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2388000488281,284.4466247558594,1.0,0.5372071862220764,1.0,1.0,0.0,1.0,-2.882215738296509,2.882209062576294,6.627415586990537e-06,2.203052997589112,0.9071160554885864,0.9071160554885864,0.0,124.82732391357422,106.0,37305.8828125,0.0,1981.5126953125,1.0,280.6578369140625,283.06561279296875,291.61334228515625,294.0828552246094,293.1499938964844,293.1499938964844,280.3500061035156,36471.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148226976394652,1.0,0.0,0.0,3.710317850112915,3.7103426456451416,9.185769158648328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.84521484375,0.0,1604.900146484375,1895.4371337890625,0.0,3541.3046875,0.9190658926963806,1.0,0.0,3.0,1.0,0.0
12061740,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381286621094,0.9029934406280518,0.3742837011814117,0.3385672867298126,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.9990000128746032,0.5585418343544006,0.4827281236648559,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2378234863281,0.9644936323165894,0.4486875236034393,0.3142251372337341,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2385559082031,0.8436366319656372,0.3050472438335418,0.2909646928310394,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2397155761719,0.7467604875564575,0.2091900557279586,0.9518720507621764,284.2379150390625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.23004150390625,284.23455810546875,1.0,0.5312181711196899,1.0,1.0,0.0,1.0,-2.855688571929932,2.855682134628296,6.504986231448129e-06,2.1823227405548096,0.8969711661338806,0.8969711661338806,0.0,120.33853149414062,106.0,37908.84765625,0.0,1916.4969482421875,1.0,280.36212158203125,282.826416015625,291.5794982910156,294.09246826171875,293.1499938964844,293.1499938964844,280.3500061035156,36797.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230026006698608,1.0,0.0,0.0,3.6846187114715576,3.684643030166626,9.058960586116882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.97900390625,0.0,1578.0474853515625,1895.4371337890625,0.0,3616.84228515625,0.9135276079177856,1.0,0.0,3.0,1.0,0.0
12061800,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2301025390625,0.903448224067688,0.3739477097988128,0.3382294774055481,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297668457031,0.9990000128746032,0.5588932037353516,0.4815444946289062,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298889160156,0.9653777480125428,0.4488424658775329,0.3143060207366943,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2304077148437,0.8441475629806519,0.3049041330814361,0.2908050417900085,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2311706542969,0.7471271753311157,0.2090191394090652,0.9510070085525512,284.2299499511719,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.229248046875,284.2275695800781,1.0,0.5305731892585754,1.0,1.0,0.0,1.0,-2.8527235984802246,2.852717161178589,6.491390195151325e-06,2.180013656616211,0.8957192301750183,0.8957192301750183,0.0,119.91046142578124,109.0,37866.0625,0.0,1909.656494140625,1.0,280.35772705078125,282.8202514648437,291.5658264160156,294.0672607421875,293.1499938964844,293.1499938964844,280.6499938964844,36828.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922873854637146,1.0,0.0,0.0,3.680469751358032,3.6804940700531006,9.0385714202057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.921875,0.0,1573.5850830078125,1895.4371337890625,0.0,3615.656005859375,0.9126266837120056,1.0,0.0,3.0,1.0,0.0
12061860,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38775634765625,0.9074823260307312,0.3727217018604278,0.336537629365921,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3879089355469,0.9990000128746032,0.5629274845123291,0.4731561839580536,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.9724384546279908,0.4515778720378876,0.3157722055912018,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876342773437,0.8482924699783325,0.3046663403511047,0.2901564538478851,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38726806640625,0.7501259446144104,0.2083293944597244,0.9462465643882751,284.3878173828125,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2390441894531,284.38873291015625,1.0,0.5266788601875305,1.0,1.0,0.0,1.0,-2.835852861404419,2.835846424102783,6.414006293198327e-06,2.1667399406433105,0.8895115852355957,0.8895115852355957,0.0,117.0652847290039,127.0,36508.109375,0.0,1869.0045166015625,1.0,280.6421203613281,283.0303955078125,291.42706298828125,293.77423095703125,293.1499938964844,293.1499938964844,280.95001220703125,36811.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041763544082642,1.0,0.0,0.0,3.649535655975342,3.649559736251831,8.887272429092263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.02197265625,0.0,1538.72021484375,1895.4371337890625,0.0,3442.482177734375,0.9057382941246032,1.0,0.0,3.0,1.0,0.0
12061920,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38775634765625,0.9074823260307312,0.3727217018604278,0.336537629365921,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3879089355469,0.9990000128746032,0.5629274845123291,0.4731561839580536,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.9724384546279908,0.4515778720378876,0.3157722055912018,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876342773437,0.8482924699783325,0.3046663403511047,0.2901564538478851,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38726806640625,0.7501259446144104,0.2083293944597244,0.9462465643882751,284.3878173828125,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2390441894531,284.38873291015625,1.0,0.5266788601875305,1.0,1.0,0.0,1.0,-2.835852861404419,2.835846424102783,6.414006293198327e-06,2.1667399406433105,0.8895115852355957,0.8895115852355957,0.0,117.0652847290039,127.0,36508.109375,0.0,1869.0045166015625,1.0,280.6421203613281,283.0303955078125,291.42706298828125,293.77423095703125,293.1499938964844,293.1499938964844,280.95001220703125,36811.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041763544082642,1.0,0.0,0.0,3.649535655975342,3.649559736251831,8.887272429092263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.02197265625,0.0,1538.72021484375,1895.4371337890625,0.0,3442.482177734375,0.9057382941246032,1.0,0.0,3.0,1.0,0.0
12061980,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821533203125,0.902657985687256,0.3729479014873504,0.3365517556667328,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58251953125,0.9990000128746032,0.5669784545898438,0.4803731143474579,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.9703912734985352,0.4557121098041534,0.3184939622879028,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5818786621094,0.8448288440704346,0.3055558502674103,0.2908344566822052,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.7466816902160645,0.2086259722709655,0.946913719177246,284.58233642578125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.259521484375,284.5849304199219,1.0,0.5305922627449036,1.0,1.0,0.0,1.0,-2.849395990371704,2.8493895530700684,6.474149813584518e-06,2.176510810852051,0.8861717581748962,0.8861717581748962,0.0,119.42296600341795,145.0,35444.6796875,0.0,1901.991943359375,1.0,280.9417724609375,283.2740783691406,291.37115478515625,293.623046875,293.1499938964844,293.1499938964844,281.25,36651.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835029602050781,1.0,0.0,0.0,3.624471664428711,3.624495506286621,8.765621828388248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.447265625,0.0,1509.79443359375,1895.4371337890625,0.0,3249.3994140625,0.9000478386878967,1.0,0.0,3.0,1.0,0.0
12062040,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821533203125,0.902657985687256,0.3729479014873504,0.3365517556667328,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58251953125,0.9990000128746032,0.5669784545898438,0.4803731143474579,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.9703912734985352,0.4557121098041534,0.3184939622879028,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5818786621094,0.8448288440704346,0.3055558502674103,0.2908344566822052,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.7466816902160645,0.2086259722709655,0.946913719177246,284.58233642578125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.259521484375,284.5849304199219,1.0,0.5305922627449036,1.0,1.0,0.0,1.0,-2.849395990371704,2.8493895530700684,6.474149813584518e-06,2.176510810852051,0.8861717581748962,0.8861717581748962,0.0,119.42296600341795,145.0,35444.6796875,0.0,1901.991943359375,1.0,280.9417724609375,283.2740783691406,291.37115478515625,293.623046875,293.1499938964844,293.1499938964844,281.25,36651.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835029602050781,1.0,0.0,0.0,3.624471664428711,3.624495506286621,8.765621828388248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.447265625,0.0,1509.79443359375,1895.4371337890625,0.0,3249.3994140625,0.9000478386878967,1.0,0.0,3.0,1.0,0.0
12062100,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8973584771156311,0.373342901468277,0.3368690311908722,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.9990000128746032,0.5681218504905701,0.4891360104084015,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.9662298560142516,0.458072692155838,0.3201011717319488,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.8406023383140564,0.3062612116336822,0.2914887070655823,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7428691387176514,0.2090162187814712,0.9486799836158752,284.7387390136719,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2664489746094,284.7488098144531,1.0,0.5346905589103699,1.0,1.0,0.0,1.0,-2.865142107009888,2.865135669708252,6.545567430293886e-06,2.1883866786956787,0.8862729072570801,0.8862729072570801,0.0,122.3270034790039,145.0,34731.37109375,0.0,1941.4849853515625,1.0,281.19775390625,283.4730529785156,291.332275390625,293.4847106933594,293.1499938964844,293.1499938964844,281.25,36514.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723587393760681,1.0,0.0,0.0,3.6151843070983887,3.61520791053772,8.72075645474979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.07080078125,0.0,1498.5911865234375,1895.4371337890625,0.0,3144.935791015625,0.897922694683075,1.0,0.0,3.0,1.0,0.0
12062160,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8909591436386108,0.3739140927791595,0.337457537651062,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.9990000128746032,0.5686096549034119,0.5003086924552917,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.9606674313545228,0.460614949464798,0.3219199478626251,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8354554772377014,0.3071246147155761,0.2923697829246521,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.7383015155792236,0.2095478028059005,0.951382040977478,284.8028259277344,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.27105712890625,284.8055419921875,1.0,0.539952278137207,1.0,1.0,0.0,1.0,-2.885764837265014,2.8857581615448,6.6398747549101245e-06,2.204021453857422,0.885977029800415,0.885977029800415,0.0,126.12079620361328,148.0,34778.06640625,0.0,1993.767578125,1.0,281.2418212890625,283.5403747558594,291.3506774902344,293.5498962402344,293.1499938964844,293.1499938964844,281.54998779296875,36392.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867774486541748,1.0,0.0,0.0,3.608954429626465,3.608978033065796,8.690726076565625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.1435546875,0.0,1490.8831787109375,1895.4371337890625,0.0,3101.93310546875,0.8964090347290039,1.0,0.0,3.0,1.0,0.0
