time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062220,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8828032612800598,0.3752624094486236,0.3387504518032074,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.5684585571289062,0.5159033536911011,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9541837573051452,0.4659400880336761,0.3256726264953613,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8291965126991272,0.3090642690658569,0.294289231300354,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7327688932418823,0.210802212357521,0.9574766755104064,285.017822265625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2760925292969,285.02001953125,1.0,0.547783374786377,1.0,1.0,0.0,1.0,-2.9202229976654053,2.920216083526612,6.799707989557646e-06,2.230480194091797,0.8886409401893616,0.8886409401893616,0.0,131.78994750976562,151.0,34115.1953125,0.0,2079.318115234375,1.0,281.5412292480469,283.7991638183594,291.3334655761719,293.49395751953125,293.1499938964844,293.1499938964844,281.8500061035156,36093.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573130965232849,1.0,0.0,0.0,3.604684352874756,3.604707956314087,8.670173770042311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.28369140625,0.0,1484.02294921875,1895.4371337890625,0.0,3003.80810546875,0.8952454328536987,1.0,0.0,3.0,1.0,0.0
12062280,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8828032612800598,0.3752624094486236,0.3387504518032074,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.5684585571289062,0.5159033536911011,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9541837573051452,0.4659400880336761,0.3256726264953613,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8291965126991272,0.3090642690658569,0.294289231300354,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7327688932418823,0.210802212357521,0.9574766755104064,285.017822265625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2760925292969,285.02001953125,1.0,0.547783374786377,1.0,1.0,0.0,1.0,-2.9202229976654053,2.920216083526612,6.799707989557646e-06,2.230480194091797,0.8886409401893616,0.8886409401893616,0.0,131.78994750976562,151.0,34115.1953125,0.0,2079.318115234375,1.0,281.5412292480469,283.7991638183594,291.3334655761719,293.49395751953125,293.1499938964844,293.1499938964844,281.8500061035156,36093.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573130965232849,1.0,0.0,0.0,3.604684352874756,3.604707956314087,8.670173770042311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.28369140625,0.0,1484.02294921875,1895.4371337890625,0.0,3003.80810546875,0.8952454328536987,1.0,0.0,3.0,1.0,0.0
12062340,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.8774278163909912,0.3770442306995392,0.340347558259964,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.9990000128746032,0.568472146987915,0.5277231931686401,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.9505714774131776,0.4717281460762024,0.3296844065189361,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.8252835869789124,0.3113590776920318,0.2964824736118316,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.7293590307235718,0.2123687118291854,0.9647009968757628,285.2656555175781,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.285888671875,285.2682800292969,1.0,0.5548484325408936,1.0,1.0,0.0,1.0,-2.9524974822998047,2.9524905681610107,6.950809620320797e-06,2.2551183700561523,0.8948644995689392,0.8948644995689392,0.0,136.4370574951172,154.0,33724.17578125,0.0,2157.810791015625,1.0,281.841064453125,284.0674133300781,291.3092346191406,293.44268798828125,293.1499938964844,293.1499938964844,282.1499938964844,35745.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499675989151001,1.0,0.0,0.0,3.613234281539917,3.613257884979248,8.711351711099269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.544921875,0.0,1490.76318359375,1895.4371337890625,0.0,2934.967041015625,0.8969122171401978,1.0,0.0,3.0,1.0,0.0
12062400,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.8774278163909912,0.3770442306995392,0.340347558259964,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.9990000128746032,0.568472146987915,0.5277231931686401,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.9505714774131776,0.4717281460762024,0.3296844065189361,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.8252835869789124,0.3113590776920318,0.2964824736118316,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.7293590307235718,0.2123687118291854,0.9647009968757628,285.2656555175781,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.285888671875,285.2682800292969,1.0,0.5548484325408936,1.0,1.0,0.0,1.0,-2.9524974822998047,2.9524905681610107,6.950809620320797e-06,2.2551183700561523,0.8948644995689392,0.8948644995689392,0.0,136.4370574951172,154.0,33724.17578125,0.0,2157.810791015625,1.0,281.841064453125,284.0674133300781,291.3092346191406,293.44268798828125,293.1499938964844,293.1499938964844,282.1499938964844,35745.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499675989151001,1.0,0.0,0.0,3.613234281539917,3.613257884979248,8.711351711099269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.544921875,0.0,1490.76318359375,1895.4371337890625,0.0,2934.967041015625,0.8969122171401978,1.0,0.0,3.0,1.0,0.0
12062460,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.8739039897918701,0.3792183995246887,0.3423075675964355,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9990000128746032,0.5690008401870728,0.5367850065231323,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.9489481449127196,0.4779410660266876,0.3339976370334625,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.822915256023407,0.3139808177947998,0.298982173204422,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.72739177942276,0.2142557054758072,0.9732967019081116,285.5098571777344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3009338378906,285.5121459960937,1.0,0.5614351034164429,1.0,1.0,0.0,1.0,-2.9842734336853027,2.9842662811279297,7.10122503733146e-06,2.2793869972229004,0.9043362140655518,0.9043362140655518,0.0,140.45274353027344,157.0,33338.64453125,0.0,2233.782958984375,1.0,282.1413269042969,284.3296203613281,291.2801818847656,293.3909912109375,293.1499938964844,293.1499938964844,281.8500061035156,35397.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448370099067688,1.0,0.0,0.0,3.634877920150757,3.634901523590088,8.81602773006307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.1708984375,0.0,1511.920166015625,1895.4371337890625,0.0,2886.93896484375,0.9015063643455504,1.0,0.0,3.0,1.0,0.0
12062520,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.8739039897918701,0.3792183995246887,0.3423075675964355,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9990000128746032,0.5690008401870728,0.5367850065231323,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.9489481449127196,0.4779410660266876,0.3339976370334625,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.822915256023407,0.3139808177947998,0.298982173204422,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.72739177942276,0.2142557054758072,0.9732967019081116,285.5098571777344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3009338378906,285.5121459960937,1.0,0.5614351034164429,1.0,1.0,0.0,1.0,-2.9842734336853027,2.9842662811279297,7.10122503733146e-06,2.2793869972229004,0.9043362140655518,0.9043362140655518,0.0,140.45274353027344,157.0,33338.64453125,0.0,2233.782958984375,1.0,282.1413269042969,284.3296203613281,291.2801818847656,293.3909912109375,293.1499938964844,293.1499938964844,281.8500061035156,35397.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448370099067688,1.0,0.0,0.0,3.634877920150757,3.634901523590088,8.81602773006307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.1708984375,0.0,1511.920166015625,1895.4371337890625,0.0,2886.93896484375,0.9015063643455504,1.0,0.0,3.0,1.0,0.0
12062580,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8662071824073792,0.3793544173240661,0.343231737613678,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.993666648864746,0.5680745840072632,0.5387017726898193,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.942420244216919,0.4822477996349334,0.3375751376152038,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.8171064853668213,0.3153998255729675,0.3009222447872162,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097229003906,0.7224757075309753,0.2152933031320572,0.9803106188774108,285.30877685546875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2982482910156,285.3070678710937,1.0,0.5669883489608765,1.0,1.0,0.0,1.0,-3.0026068687438965,3.0025997161865234,7.189459665823961e-06,2.2936999797821045,0.9074997305870056,0.9074997305870056,0.0,145.8665008544922,160.0,34195.4609375,0.0,2294.264404296875,1.0,281.8580627441406,284.0978088378906,291.34307861328125,293.5873718261719,293.1499938964844,293.1499938964844,281.54998779296875,35483.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682240843772888,1.0,0.0,0.0,3.655016660690308,3.6550405025482178,8.913986562220089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.6923828125,0.0,1534.8878173828125,1895.4371337890625,0.0,3106.151123046875,0.90603506565094,1.0,0.0,3.0,1.0,0.0
12062640,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8662071824073792,0.3793544173240661,0.343231737613678,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.993666648864746,0.5680745840072632,0.5387017726898193,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.942420244216919,0.4822477996349334,0.3375751376152038,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.8171064853668213,0.3153998255729675,0.3009222447872162,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097229003906,0.7224757075309753,0.2152933031320572,0.9803106188774108,285.30877685546875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2982482910156,285.3070678710937,1.0,0.5669883489608765,1.0,1.0,0.0,1.0,-3.0026068687438965,3.0025997161865234,7.189459665823961e-06,2.2936999797821045,0.9074997305870056,0.9074997305870056,0.0,145.8665008544922,160.0,34195.4609375,0.0,2294.264404296875,1.0,281.8580627441406,284.0978088378906,291.34307861328125,293.5873718261719,293.1499938964844,293.1499938964844,281.54998779296875,35483.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682240843772888,1.0,0.0,0.0,3.655016660690308,3.6550405025482178,8.913986562220089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.6923828125,0.0,1534.8878173828125,1895.4371337890625,0.0,3106.151123046875,0.90603506565094,1.0,0.0,3.0,1.0,0.0
12062700,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8610270023345947,0.3786859810352325,0.3429729640483856,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9888821244239808,0.5671574473381042,0.5381216406822205,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.937535524368286,0.4836993217468261,0.3388382494449615,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.812980592250824,0.3155563771724701,0.301365464925766,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7189038991928101,0.2153570652008056,0.9818509817123412,285.1360778808594,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2913818359375,285.126220703125,1.0,0.5691550374031067,1.0,1.0,0.0,1.0,-3.005681276321411,3.005673885345459,7.20415664545726e-06,2.296034336090088,0.9070688486099244,0.9070688486099244,0.0,148.87921142578125,160.0,34865.7109375,0.0,2315.109619140625,1.0,281.6012268066406,283.8974914550781,291.3572692871094,293.7120361328125,293.1499938964844,293.1499938964844,281.54998779296875,35600.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823127150535583,1.0,0.0,0.0,3.6622836589813232,3.6623075008392334,8.949468224273005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.40771484375,0.0,1543.8812255859375,1895.4371337890625,0.0,3238.250732421875,0.9076955914497375,1.0,0.0,3.0,1.0,0.0
12062760,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8553642630577087,0.3777000904083252,0.3422915935516357,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9834353923797609,0.5659930109977722,0.5372098684310913,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9319860339164734,0.4848385751247406,0.339781790971756,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8082541227340698,0.315426230430603,0.3014664053916931,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7147635221481323,0.2151614129543304,0.9820284247398376,285.0741882324219,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2821655273437,285.0722961425781,1.0,0.5709099173545837,1.0,1.0,0.0,1.0,-3.005239963531494,3.005232810974121,7.20207890481106e-06,2.295713424682617,0.9072274565696716,0.9072274565696716,0.0,151.9847869873047,163.0,34915.62890625,0.0,2330.228515625,1.0,281.55780029296875,283.8372802734375,291.3034362792969,293.6174011230469,293.1499938964844,293.1499938964844,281.25,35702.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895216584205627,1.0,0.0,0.0,3.6668663024902335,3.666890382766724,8.971879879027256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.32666015625,0.0,1549.7801513671875,1895.4371337890625,0.0,3305.734130859375,0.9088279604911804,1.0,0.0,3.0,1.0,0.0
12062820,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8448896408081055,0.3752490282058716,0.3404692709445953,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9724704027175904,0.5632567405700684,0.5350170731544495,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9217193126678468,0.486603170633316,0.341296911239624,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7989378571510315,0.3146571218967438,0.3011379539966583,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7062711119651794,0.2142737060785293,0.9799182415008544,284.8376770019531,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.26190185546875,284.83563232421875,1.0,0.5734843611717224,1.0,1.0,0.0,1.0,-2.999309062957764,2.99930191040039,7.173613994382322e-06,2.291154146194458,0.9037763476371764,0.9037763476371764,0.0,157.69969177246094,166.0,35537.08984375,0.0,2348.73095703125,1.0,281.2582397460937,283.577392578125,291.23931884765625,293.5946350097656,293.1499938964844,293.1499938964844,280.95001220703125,35983.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038859605789183,1.0,0.0,0.0,3.668339729309082,3.6683638095855713,8.979091035143938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.109375,0.0,1553.5416259765625,1895.4371337890625,0.0,3439.779541015625,0.9093436598777772,1.0,0.0,3.0,1.0,0.0
12062880,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8448896408081055,0.3752490282058716,0.3404692709445953,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9724704027175904,0.5632567405700684,0.5350170731544495,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9217193126678468,0.486603170633316,0.341296911239624,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7989378571510315,0.3146571218967438,0.3011379539966583,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7062711119651794,0.2142737060785293,0.9799182415008544,284.8376770019531,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.26190185546875,284.83563232421875,1.0,0.5734843611717224,1.0,1.0,0.0,1.0,-2.999309062957764,2.99930191040039,7.173613994382322e-06,2.291154146194458,0.9037763476371764,0.9037763476371764,0.0,157.69969177246094,166.0,35537.08984375,0.0,2348.73095703125,1.0,281.2582397460937,283.577392578125,291.23931884765625,293.5946350097656,293.1499938964844,293.1499938964844,280.95001220703125,35983.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038859605789183,1.0,0.0,0.0,3.668339729309082,3.6683638095855713,8.979091035143938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.109375,0.0,1553.5416259765625,1895.4371337890625,0.0,3439.779541015625,0.9093436598777772,1.0,0.0,3.0,1.0,0.0
12062940,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.8358747363090515,0.3725102841854095,0.3383068144321441,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.9620785117149352,0.5602341294288635,0.5324909687042236,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.9131258726119996,0.4878556430339813,0.342395156621933,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6100158691406,0.790672779083252,0.3134844303131103,0.3003402352333069,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61083984375,0.6983124017715454,0.2129838615655899,0.9755982756614684,284.6095275878906,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2416076660156,284.6070251464844,1.0,0.5750010013580322,1.0,1.0,0.0,1.0,-2.9888436794281006,2.9888365268707275,7.12348855813616e-06,2.2830939292907715,0.8974995017051697,0.8974995017051697,0.0,162.5786590576172,166.0,36135.87109375,0.0,2354.6533203125,1.0,280.95953369140625,283.32440185546875,291.19091796875,293.5823059082031,293.1499938964844,293.1499938964844,280.95001220703125,36292.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137400388717652,1.0,0.0,0.0,3.658571481704712,3.658595561981201,8.931335173656407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.09814453125,0.0,1544.920166015625,1895.4371337890625,0.0,3531.279541015625,0.907366156578064,1.0,0.0,3.0,1.0,0.0
12063000,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.8355199098587036,0.3724043369293213,0.3382102847099304,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.9616522789001464,0.5601152181625366,0.5323781371116638,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6071472167969,0.9127972722053528,0.4879148602485657,0.3424351811408996,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.790344774723053,0.3134366869926452,0.3002992272377014,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084289550781,0.6979913115501404,0.2129286825656891,0.9753807187080384,284.6072692871094,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2408752441406,284.6051330566406,1.0,0.5750475525856018,1.0,1.0,0.0,1.0,-2.9883289337158203,2.9883220195770264,7.121020644262899e-06,2.282694101333618,0.897287130355835,0.897287130355835,0.0,162.7691192626953,169.0,36130.140625,0.0,2354.691162109375,1.0,280.9582214355469,283.322509765625,291.1863098144531,293.5743408203125,293.1499938964844,293.1499938964844,281.25,36300.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136969447135924,1.0,0.0,0.0,3.657999038696289,3.6580231189727774,8.92854075118521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.58984375,0.0,1544.340087890625,1895.4371337890625,0.0,3530.880859375,0.9072452187538148,1.0,0.0,3.0,1.0,0.0
12063060,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.8299086689949036,0.3714803755283355,0.3369311988353729,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.9546008706092834,0.5589649677276611,0.5307809114456177,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9085911512374878,0.4910836517810821,0.3442905843257904,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.7851940393447876,0.3133082985877991,0.2999298274517059,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.6927217841148376,0.2123331129550933,0.972007155418396,284.80352783203125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.23760986328125,284.8048095703125,1.0,0.5763360261917114,1.0,1.0,0.0,1.0,-2.9825856685638428,2.9825785160064697,7.092981832101941e-06,2.2780048847198486,0.8969074487686157,0.8969074487686157,0.0,166.1151123046875,172.0,35312.0078125,0.0,2361.328125,1.0,281.2421569824219,283.5516662597656,291.0566711425781,293.31329345703125,293.1499938964844,293.1499938964844,281.54998779296875,36207.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956093192100525,1.0,0.0,0.0,3.649296998977661,3.6493210792541504,8.886110549610748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.095703125,0.0,1533.940673828125,1895.4371337890625,0.0,3362.623291015625,0.9052733778953552,1.0,0.0,3.0,1.0,0.0
12063120,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.8299086689949036,0.3714803755283355,0.3369311988353729,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.9546008706092834,0.5589649677276611,0.5307809114456177,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9085911512374878,0.4910836517810821,0.3442905843257904,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.7851940393447876,0.3133082985877991,0.2999298274517059,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.6927217841148376,0.2123331129550933,0.972007155418396,284.80352783203125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.23760986328125,284.8048095703125,1.0,0.5763360261917114,1.0,1.0,0.0,1.0,-2.9825856685638428,2.9825785160064697,7.092981832101941e-06,2.2780048847198486,0.8969074487686157,0.8969074487686157,0.0,166.1151123046875,172.0,35312.0078125,0.0,2361.328125,1.0,281.2421569824219,283.5516662597656,291.0566711425781,293.31329345703125,293.1499938964844,293.1499938964844,281.54998779296875,36207.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956093192100525,1.0,0.0,0.0,3.649296998977661,3.6493210792541504,8.886110549610748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.095703125,0.0,1533.940673828125,1895.4371337890625,0.0,3362.623291015625,0.9052733778953552,1.0,0.0,3.0,1.0,0.0
12063180,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8285517692565918,0.372234582901001,0.3373645544052124,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9526376724243164,0.5598072409629822,0.5312415957450867,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9094546437263488,0.4959204494953155,0.3474524319171905,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7842309474945068,0.3144765496253967,0.3008208870887756,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6914553046226501,0.2128320783376693,0.9733839631080629,285.0350036621094,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.249755859375,285.03692626953125,1.0,0.5783458352088928,1.0,1.0,0.0,1.0,-2.9901769161224365,2.9901700019836426,7.128702236514073e-06,2.2836151123046875,0.8999541997909546,0.8999541997909546,0.0,167.78482055664062,175.0,34659.546875,0.0,2383.646484375,1.0,281.5415954589844,283.8078918457031,291.02508544921875,293.2145690917969,293.1499938964844,293.1499938964844,281.8500061035156,35979.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772631287574768,1.0,0.0,0.0,3.649277687072754,3.649301528930664,8.88601618953544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.255859375,0.0,1532.210205078125,1895.4371337890625,0.0,3190.926513671875,0.9051223993301392,1.0,0.0,3.0,1.0,0.0
12063240,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8285517692565918,0.372234582901001,0.3373645544052124,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9526376724243164,0.5598072409629822,0.5312415957450867,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9094546437263488,0.4959204494953155,0.3474524319171905,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7842309474945068,0.3144765496253967,0.3008208870887756,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6914553046226501,0.2128320783376693,0.9733839631080629,285.0350036621094,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.249755859375,285.03692626953125,1.0,0.5783458352088928,1.0,1.0,0.0,1.0,-2.9901769161224365,2.9901700019836426,7.128702236514073e-06,2.2836151123046875,0.8999541997909546,0.8999541997909546,0.0,167.78482055664062,175.0,34659.546875,0.0,2383.646484375,1.0,281.5415954589844,283.8078918457031,291.02508544921875,293.2145690917969,293.1499938964844,293.1499938964844,281.8500061035156,35979.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772631287574768,1.0,0.0,0.0,3.649277687072754,3.649301528930664,8.88601618953544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.255859375,0.0,1532.210205078125,1895.4371337890625,0.0,3190.926513671875,0.9051223993301392,1.0,0.0,3.0,1.0,0.0
12063300,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.828372061252594,0.3728991448879242,0.3378526568412781,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.9522960782051086,0.5606092810630798,0.531857967376709,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.910469114780426,0.4986432194709778,0.349250316619873,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.7843023538589478,0.3153406679630279,0.3015467822551727,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.691421389579773,0.2133500128984451,0.9753389358520508,285.2080993652344,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.25811767578125,285.2180480957031,1.0,0.5796540975570679,1.0,1.0,0.0,1.0,-2.9968857765197754,2.9968786239624023,7.160615041357232e-06,2.2886903285980225,0.9033514857292176,0.9033514857292176,0.0,168.51612854003906,175.0,34070.21875,0.0,2399.646728515625,1.0,281.79852294921875,284.00689697265625,290.9958190917969,293.09307861328125,293.1499938964844,293.1499938964844,281.8500061035156,35824.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673327565193176,1.0,0.0,0.0,3.652968168258667,3.652992248535156,8.903998036657867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.62060546875,0.0,1535.156494140625,1895.4371337890625,0.0,3097.789306640625,0.9058855772018432,1.0,0.0,3.0,1.0,0.0
12063360,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.8286157250404358,0.3737342953681946,0.338587611913681,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.952471137046814,0.5616294741630554,0.5327791571617126,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.9119918346405028,0.5015463829040527,0.3512500524520874,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7848029732704163,0.3163686692714691,0.3024803400039673,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.6918332576751709,0.2140278071165084,0.978169560432434,285.2691955566406,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2680358886719,285.2710266113281,1.0,0.5811881422996521,1.0,1.0,0.0,1.0,-3.0058038234710693,3.0057966709136963,7.2032107709674165e-06,2.2954647541046143,0.9061414003372192,0.9061414003372192,0.0,169.15234375,178.0,34085.53125,0.0,2419.289794921875,1.0,281.8421325683594,284.0647888183594,291.0238952636719,293.1714782714844,293.1499938964844,293.1499938964844,281.54998779296875,35697.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637816905975342,1.0,0.0,0.0,3.659742832183838,3.659766912460327,8.937054758462182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.39794921875,0.0,1541.7655029296875,1895.4371337890625,0.0,3064.4765625,0.9072738885879515,1.0,0.0,3.0,1.0,0.0
12063420,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8261999487876892,0.3734029233455658,0.3389630317687988,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.94928240776062,0.561622142791748,0.5335109829902649,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9114622473716736,0.5053648352622986,0.3544096946716308,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7831439971923828,0.3172598779201507,0.303790420293808,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.6903130412101746,0.2145948708057403,0.982418656349182,285.0642395019531,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.268798828125,285.0626220703125,1.0,0.5842794179916382,1.0,1.0,0.0,1.0,-3.0176329612731934,3.0176258087158203,7.260489837790374e-06,2.304701805114746,0.9060015082359314,0.9060015082359314,0.0,171.90032958984375,181.0,34850.40625,0.0,2455.2900390625,1.0,281.5578918457031,283.8323974609375,291.12225341796875,293.3950500488281,293.1499938964844,293.1499938964844,281.25,35815.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817527890205383,1.0,0.0,0.0,3.667514085769653,3.667538166046143,8.975050036497123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.3388671875,0.0,1551.3546142578125,1895.4371337890625,0.0,3233.0048828125,0.9090601801872252,1.0,0.0,3.0,1.0,0.0
12063480,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8261999487876892,0.3734029233455658,0.3389630317687988,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.94928240776062,0.561622142791748,0.5335109829902649,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9114622473716736,0.5053648352622986,0.3544096946716308,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7831439971923828,0.3172598779201507,0.303790420293808,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.6903130412101746,0.2145948708057403,0.982418656349182,285.0642395019531,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.268798828125,285.0626220703125,1.0,0.5842794179916382,1.0,1.0,0.0,1.0,-3.0176329612731934,3.0176258087158203,7.260489837790374e-06,2.304701805114746,0.9060015082359314,0.9060015082359314,0.0,171.90032958984375,181.0,34850.40625,0.0,2455.2900390625,1.0,281.5578918457031,283.8323974609375,291.12225341796875,293.3950500488281,293.1499938964844,293.1499938964844,281.25,35815.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817527890205383,1.0,0.0,0.0,3.667514085769653,3.667538166046143,8.975050036497123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.3388671875,0.0,1551.3546142578125,1895.4371337890625,0.0,3233.0048828125,0.9090601801872252,1.0,0.0,3.0,1.0,0.0
12063540,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8200352191925049,0.3714152574539184,0.3376386165618896,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9412679076194764,0.5596342086791992,0.5322036743164062,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.90650075674057,0.5075336694717407,0.3562637865543365,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.7778506278991699,0.3168704211711883,0.3038570284843445,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.6853240132331848,0.2141200900077819,0.9821786880493164,284.8314819335937,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2549133300781,284.8295593261719,1.0,0.5866379737854004,1.0,1.0,0.0,1.0,-3.01650071144104,3.016493558883667,7.255322998389602e-06,2.303957939147949,0.9024959206581116,0.9024959206581116,0.0,176.25709533691406,184.0,35500.48828125,0.0,2475.594970703125,1.0,281.2582702636719,283.5761108398437,291.1170349121094,293.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,36051.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998672366142273,1.0,0.0,0.0,3.666383266448975,3.666407346725464,8.969515761236835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.31884765625,0.0,1551.8623046875,1895.4371337890625,0.0,3402.3466796875,0.9089584946632384,1.0,0.0,3.0,1.0,0.0
12063600,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8200352191925049,0.3714152574539184,0.3376386165618896,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9412679076194764,0.5596342086791992,0.5322036743164062,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.90650075674057,0.5075336694717407,0.3562637865543365,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.7778506278991699,0.3168704211711883,0.3038570284843445,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.6853240132331848,0.2141200900077819,0.9821786880493164,284.8314819335937,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2549133300781,284.8295593261719,1.0,0.5866379737854004,1.0,1.0,0.0,1.0,-3.01650071144104,3.016493558883667,7.255322998389602e-06,2.303957939147949,0.9024959206581116,0.9024959206581116,0.0,176.25709533691406,184.0,35500.48828125,0.0,2475.594970703125,1.0,281.2582702636719,283.5761108398437,291.1170349121094,293.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,36051.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998672366142273,1.0,0.0,0.0,3.666383266448975,3.666407346725464,8.969515761236835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.31884765625,0.0,1551.8623046875,1895.4371337890625,0.0,3402.3466796875,0.9089584946632384,1.0,0.0,3.0,1.0,0.0
12063660,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.595947265625,0.8127090334892273,0.3687015771865845,0.3355374038219452,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.9316911697387696,0.5566539168357849,0.529803991317749,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956115722656,0.9006521701812744,0.5089268088340759,0.3574894964694977,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.7714706063270569,0.3157524764537811,0.3031515181064605,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.6791090369224548,0.2129691839218139,0.9786405563354492,284.5957336425781,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2356262207031,284.59375,1.0,0.5881654620170593,1.0,1.0,0.0,1.0,-3.007467269897461,3.007460117340088,7.2120305958378594e-06,2.297100305557251,0.8958227038383484,0.8958227038383484,0.0,180.89146423339844,187.0,36049.41796875,0.0,2482.553466796875,1.0,280.95831298828125,283.3197021484375,291.0849914550781,293.462890625,293.1499938964844,293.1499938964844,281.25,36351.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122235178947448,1.0,0.0,0.0,3.6541829109191895,3.654206991195679,8.909921120903164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.5478515625,0.0,1540.461669921875,1895.4371337890625,0.0,3517.22705078125,0.906429648399353,1.0,0.0,3.0,1.0,0.0
12063720,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.595947265625,0.8127090334892273,0.3687015771865845,0.3355374038219452,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.9316911697387696,0.5566539168357849,0.529803991317749,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956115722656,0.9006521701812744,0.5089268088340759,0.3574894964694977,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.7714706063270569,0.3157524764537811,0.3031515181064605,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.6791090369224548,0.2129691839218139,0.9786405563354492,284.5957336425781,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2356262207031,284.59375,1.0,0.5881654620170593,1.0,1.0,0.0,1.0,-3.007467269897461,3.007460117340088,7.2120305958378594e-06,2.297100305557251,0.8958227038383484,0.8958227038383484,0.0,180.89146423339844,187.0,36049.41796875,0.0,2482.553466796875,1.0,280.95831298828125,283.3197021484375,291.0849914550781,293.462890625,293.1499938964844,293.1499938964844,281.25,36351.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122235178947448,1.0,0.0,0.0,3.6541829109191895,3.654206991195679,8.909921120903164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.5478515625,0.0,1540.461669921875,1895.4371337890625,0.0,3517.22705078125,0.906429648399353,1.0,0.0,3.0,1.0,0.0
12063780,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.8078122735023499,0.3678119480609894,0.334295243024826,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.925294816493988,0.5554832816123962,0.528212308883667,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8977474570274353,0.5121675133705139,0.3593809008598327,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.7673743963241577,0.3156278729438782,0.3027931153774261,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.6748723387718201,0.212461307644844,0.9757155776023864,284.79608154296875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2337951660156,284.7975769042969,1.0,0.5894502401351929,1.0,1.0,0.0,1.0,-3.002371311187744,3.002364158630371,7.187088613136439e-06,2.2929818630218506,0.8954002857208252,0.8954002857208252,0.0,184.1337432861328,190.0,35244.98046875,0.0,2489.68359375,1.0,281.2420349121094,283.5501708984375,290.9698791503906,293.217529296875,293.1499938964844,293.1499938964844,281.54998779296875,36240.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946208953857422,1.0,0.0,0.0,3.644298791885376,3.644322872161865,8.861786113811831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.0791015625,0.0,1528.628662109375,1895.4371337890625,0.0,3353.393310546875,0.9041798114776612,1.0,0.0,3.0,1.0,0.0
12063840,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.8078122735023499,0.3678119480609894,0.334295243024826,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.925294816493988,0.5554832816123962,0.528212308883667,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8977474570274353,0.5121675133705139,0.3593809008598327,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.7673743963241577,0.3156278729438782,0.3027931153774261,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.6748723387718201,0.212461307644844,0.9757155776023864,284.79608154296875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2337951660156,284.7975769042969,1.0,0.5894502401351929,1.0,1.0,0.0,1.0,-3.002371311187744,3.002364158630371,7.187088613136439e-06,2.2929818630218506,0.8954002857208252,0.8954002857208252,0.0,184.1337432861328,190.0,35244.98046875,0.0,2489.68359375,1.0,281.2420349121094,283.5501708984375,290.9698791503906,293.217529296875,293.1499938964844,293.1499938964844,281.54998779296875,36240.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946208953857422,1.0,0.0,0.0,3.644298791885376,3.644322872161865,8.861786113811831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.0791015625,0.0,1528.628662109375,1895.4371337890625,0.0,3353.393310546875,0.9041798114776612,1.0,0.0,3.0,1.0,0.0
12063900,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8068071007728577,0.3680238425731659,0.3343101143836975,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.923900544643402,0.5556355118751526,0.5281453728675842,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8978279829025269,0.5144564509391785,0.3608240187168121,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7666457891464233,0.3160557746887207,0.3030669391155243,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.6740232706069946,0.2126058638095855,0.9758926033973694,284.9652404785156,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2396850585937,284.9748840332031,1.0,0.5903286337852478,1.0,1.0,0.0,1.0,-3.004579782485962,3.0045723915100098,7.197497325250879e-06,2.294595956802368,0.897138237953186,0.897138237953186,0.0,185.12722778320312,190.0,34586.5078125,0.0,2498.900146484375,1.0,281.4983825683594,283.7471618652344,290.92724609375,293.0657653808594,293.1499938964844,293.1499938964844,281.54998779296875,36112.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882104218006134,1.0,0.0,0.0,3.642397880554199,3.642421960830689,8.852543942339253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.4404296875,0.0,1525.56787109375,1895.4371337890625,0.0,3236.297119140625,0.9037158489227296,1.0,0.0,3.0,1.0,0.0
12063960,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8065802454948425,0.3685191869735718,0.3347012400627136,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9234433770179749,0.5561400055885315,0.5285302996635437,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8987011909484863,0.5170369148254395,0.3625708520412445,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7666193842887878,0.3167379796504974,0.3036426305770874,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6738789081573486,0.2129803299903869,0.9772538542747498,285.0238037109375,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2474670410156,285.02545166015625,1.0,0.591439425945282,1.0,1.0,0.0,1.0,-3.009937047958374,3.009929895401001,7.223069587780628e-06,2.2986364364624023,0.898266613483429,0.898266613483429,0.0,185.8390045166016,193.0,34539.4765625,0.0,2512.58349609375,1.0,281.54205322265625,283.80450439453125,290.9539794921875,293.1318359375,293.1499938964844,293.1499938964844,281.8500061035156,36004.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756335973739624,1.0,0.0,0.0,3.6433279514312735,3.643351793289185,8.857064699441253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.7783203125,0.0,1525.79345703125,1895.4371337890625,0.0,3175.648193359375,0.9038094282150269,1.0,0.0,3.0,1.0,0.0
12064020,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8066419959068298,0.3699303865432739,0.335863709449768,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.9231832027435304,0.5577214956283569,0.5298619270324707,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.9009300470352172,0.5226606726646423,0.3663791120052337,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.7671235203742981,0.3185366690158844,0.3052284121513366,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6742642521858215,0.2141561061143875,0.9820156693458556,285.2510681152344,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2660522460937,285.25274658203125,1.0,0.5942189693450928,1.0,1.0,0.0,1.0,-3.025139808654785,3.025132417678833,7.296133389900206e-06,2.310209512710572,0.904171586036682,0.904171586036682,0.0,187.28030395507807,196.0,33903.265625,0.0,2548.656494140625,1.0,281.8415832519531,284.0564880371094,290.9715270996094,293.103759765625,293.1499938964844,293.1499938964844,281.54998779296875,35723.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861061155796051,1.0,0.0,0.0,3.6528608798980713,3.652884960174561,8.903475077204348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.46630859375,0.0,1534.2830810546875,1895.4371337890625,0.0,3038.95751953125,0.9057514667510986,1.0,0.0,3.0,1.0,0.0
