time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064080,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8066419959068298,0.3699303865432739,0.335863709449768,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.9231832027435304,0.5577214956283569,0.5298619270324707,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.9009300470352172,0.5226606726646423,0.3663791120052337,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.7671235203742981,0.3185366690158844,0.3052284121513366,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6742642521858215,0.2141561061143875,0.9820156693458556,285.2510681152344,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2660522460937,285.25274658203125,1.0,0.5942189693450928,1.0,1.0,0.0,1.0,-3.025139808654785,3.025132417678833,7.296133389900206e-06,2.310209512710572,0.904171586036682,0.904171586036682,0.0,187.28030395507807,196.0,33903.265625,0.0,2548.656494140625,1.0,281.8415832519531,284.0564880371094,290.9715270996094,293.103759765625,293.1499938964844,293.1499938964844,281.54998779296875,35723.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861061155796051,1.0,0.0,0.0,3.6528608798980713,3.652884960174561,8.903475077204348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.46630859375,0.0,1534.2830810546875,1895.4371337890625,0.0,3038.95751953125,0.9057514667510986,1.0,0.0,3.0,1.0,0.0
12064140,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8042490482330322,0.3694880902767181,0.3361439108848572,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9200990200042723,0.5574464797973633,0.5303481221199036,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9005815982818604,0.5263575911521912,0.3694768249988556,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7656815648078918,0.3192916214466095,0.3064234852790832,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6729760766029358,0.2146676480770111,0.9860729575157166,285.04083251953125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2665710449219,285.0389404296875,1.0,0.5972002744674683,1.0,1.0,0.0,1.0,-3.036116600036621,3.036109447479248,7.349728093686281e-06,2.3188278675079346,0.9036878943443298,0.9036878943443298,0.0,190.1238555908203,199.0,34597.6953125,0.0,2584.220703125,1.0,281.55792236328125,283.8211364746094,291.08795166015625,293.3417663574219,293.1499938964844,293.1499938964844,281.25,35846.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780161142349243,1.0,0.0,0.0,3.659503698348999,3.659527778625488,8.935887194638781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.623046875,0.0,1542.6197509765625,1895.4371337890625,0.0,3197.98583984375,0.90728759765625,1.0,0.0,3.0,1.0,0.0
12064200,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8042490482330322,0.3694880902767181,0.3361439108848572,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9200990200042723,0.5574464797973633,0.5303481221199036,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9005815982818604,0.5263575911521912,0.3694768249988556,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7656815648078918,0.3192916214466095,0.3064234852790832,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6729760766029358,0.2146676480770111,0.9860729575157166,285.04083251953125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2665710449219,285.0389404296875,1.0,0.5972002744674683,1.0,1.0,0.0,1.0,-3.036116600036621,3.036109447479248,7.349728093686281e-06,2.3188278675079346,0.9036878943443298,0.9036878943443298,0.0,190.1238555908203,199.0,34597.6953125,0.0,2584.220703125,1.0,281.55792236328125,283.8211364746094,291.08795166015625,293.3417663574219,293.1499938964844,293.1499938964844,281.25,35846.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780161142349243,1.0,0.0,0.0,3.659503698348999,3.659527778625488,8.935887194638781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.623046875,0.0,1542.6197509765625,1895.4371337890625,0.0,3197.98583984375,0.90728759765625,1.0,0.0,3.0,1.0,0.0
12064260,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.7981980443000793,0.3673813343048095,0.3347203135490417,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.9128354787826538,0.5551846623420715,0.5287911891937256,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8965328931808472,0.5283375978469849,0.3712121248245239,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7611131072044373,0.3187380731105804,0.3063464164733886,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.6686538457870483,0.2141138762235641,0.9855259656906128,284.8016052246094,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.25225830078125,284.7993469238281,1.0,0.599415123462677,1.0,1.0,0.0,1.0,-3.033880710601806,3.0338733196258545,7.339221156144049e-06,2.3172550201416016,0.8997405767440796,0.8997405767440796,0.0,194.5498809814453,202.0,35169.3359375,0.0,2602.849609375,1.0,281.2584533691406,283.5610046386719,291.0985717773437,293.4153747558594,293.1499938964844,293.1499938964844,280.95001220703125,36093.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953197598457336,1.0,0.0,0.0,3.6568548679351807,3.65687894821167,8.922955885282136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.888671875,0.0,1541.509765625,1895.4371337890625,0.0,3359.91943359375,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12064320,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.7981980443000793,0.3673813343048095,0.3347203135490417,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.9128354787826538,0.5551846623420715,0.5287911891937256,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8965328931808472,0.5283375978469849,0.3712121248245239,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7611131072044373,0.3187380731105804,0.3063464164733886,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.6686538457870483,0.2141138762235641,0.9855259656906128,284.8016052246094,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.25225830078125,284.7993469238281,1.0,0.599415123462677,1.0,1.0,0.0,1.0,-3.033880710601806,3.0338733196258545,7.339221156144049e-06,2.3172550201416016,0.8997405767440796,0.8997405767440796,0.0,194.5498809814453,202.0,35169.3359375,0.0,2602.849609375,1.0,281.2584533691406,283.5610046386719,291.0985717773437,293.4153747558594,293.1499938964844,293.1499938964844,280.95001220703125,36093.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953197598457336,1.0,0.0,0.0,3.6568548679351807,3.65687894821167,8.922955885282136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.888671875,0.0,1541.509765625,1895.4371337890625,0.0,3359.91943359375,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12064380,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7911007404327393,0.3645516633987427,0.3325124979019165,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655212402344,0.9047356247901917,0.5519781112670898,0.5261610746383667,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.8914695382118225,0.5295238494873047,0.3722948133945465,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.7555891871452332,0.3174471855163574,0.3054797947406769,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.6632387638092041,0.2128763198852539,0.9816104769706726,284.5657043457031,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2301940917969,284.5633544921875,1.0,0.600780725479126,1.0,1.0,0.0,1.0,-3.023622274398804,3.0236151218414307,7.289771019713953e-06,2.3094615936279297,0.8926370739936829,0.8926370739936829,0.0,199.2188720703125,205.0,35685.515625,0.0,2607.333740234375,1.0,280.9583740234375,283.3034973144531,291.0793762207031,293.4320068359375,293.1499938964844,293.1499938964844,281.25,36403.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068784117698668,1.0,0.0,0.0,3.6426920890808105,3.6427161693573,8.853973554323602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.58251953125,0.0,1528.0631103515625,1895.4371337890625,0.0,3467.611572265625,0.903898060321808,1.0,0.0,3.0,1.0,0.0
12064440,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7911007404327393,0.3645516633987427,0.3325124979019165,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655212402344,0.9047356247901917,0.5519781112670898,0.5261610746383667,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.8914695382118225,0.5295238494873047,0.3722948133945465,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.7555891871452332,0.3174471855163574,0.3054797947406769,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.6632387638092041,0.2128763198852539,0.9816104769706726,284.5657043457031,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2301940917969,284.5633544921875,1.0,0.600780725479126,1.0,1.0,0.0,1.0,-3.023622274398804,3.0236151218414307,7.289771019713953e-06,2.3094615936279297,0.8926370739936829,0.8926370739936829,0.0,199.2188720703125,205.0,35685.515625,0.0,2607.333740234375,1.0,280.9583740234375,283.3034973144531,291.0793762207031,293.4320068359375,293.1499938964844,293.1499938964844,281.25,36403.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068784117698668,1.0,0.0,0.0,3.6426920890808105,3.6427161693573,8.853973554323602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.58251953125,0.0,1528.0631103515625,1895.4371337890625,0.0,3467.611572265625,0.903898060321808,1.0,0.0,3.0,1.0,0.0
12064500,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.7880562543869019,0.3637164831161499,0.3315041661262512,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.9014232158660888,0.550925612449646,0.5249035358428955,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.8894689679145813,0.5307357907295227,0.3729109764099121,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.753210723400116,0.3170803785324096,0.3050155341625213,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69757080078125,0.6608290672302246,0.2124116569757461,0.9792941212654114,284.7027282714844,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.22564697265625,284.7115478515625,1.0,0.6012675166130066,1.0,1.0,0.0,1.0,-3.018288373947144,3.0182812213897705,7.263817678904161e-06,2.305277109146118,0.8922786712646484,0.8922786712646484,0.0,201.2034454345703,205.0,34887.91015625,0.0,2607.37109375,1.0,281.201416015625,283.47576904296875,290.9837951660156,293.18585205078125,293.1499938964844,293.1499938964844,281.25,36362.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962273001670837,1.0,0.0,0.0,3.6354498863220215,3.635473966598511,8.818802825771854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.40234375,0.0,1519.743408203125,1895.4371337890625,0.0,3368.39208984375,0.9023186564445496,1.0,0.0,3.0,1.0,0.0
12064560,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.7864540815353394,0.3634991645812988,0.3311430513858795,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8995888233184814,0.5505291819572449,0.5243372321128845,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8889305591583252,0.5325915813446045,0.3740620911121368,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.751986563205719,0.3171390891075134,0.3049564957618713,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.6595011949539185,0.2122736573219299,0.9782954454421996,284.7532043457031,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.22808837890625,284.7543029785156,1.0,0.6019001603126526,1.0,1.0,0.0,1.0,-3.017277717590332,3.01727032661438,7.258688583533512e-06,2.3043909072875977,0.8915189504623413,0.8915189504623413,0.0,202.48309326171875,208.0,34752.265625,0.0,2612.033447265625,1.0,281.2425231933594,283.5274353027344,290.9729919433594,293.1906433105469,293.1499938964844,293.1499938964844,281.54998779296875,36303.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881320357322693,1.0,0.0,0.0,3.6304643154144287,3.630488157272339,8.794631298769673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.98388671875,0.0,1513.7979736328125,1895.4371337890625,0.0,3292.734130859375,0.9011303782463074,1.0,0.0,3.0,1.0,0.0
12064620,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.785239040851593,0.3640309870243072,0.3314026892185211,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8979693651199341,0.5508533716201782,0.524366557598114,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.889828085899353,0.5373215079307556,0.3771580159664154,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7512474060058594,0.3180685639381408,0.3056410253047943,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6585683822631836,0.2126970589160919,0.9794268608093262,284.9731140136719,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2429504394531,284.9745788574219,1.0,0.6037058234214783,1.0,1.0,0.0,1.0,-3.023519992828369,3.023512840270996,7.288464530574856e-06,2.309033870697021,0.8936591148376465,0.8936591148376465,0.0,204.2126617431641,211.0,33969.87109375,0.0,2632.91552734375,1.0,281.5414123535156,283.7765808105469,290.966552734375,293.1094970703125,293.1499938964844,293.1499938964844,281.8500061035156,36075.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677437901496887,1.0,0.0,0.0,3.6268930435180655,3.626916885375977,8.777337257015461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.9736328125,0.0,1508.172119140625,1895.4371337890625,0.0,3101.6455078125,0.9001840949058533,1.0,0.0,3.0,1.0,0.0
12064680,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.785239040851593,0.3640309870243072,0.3314026892185211,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8979693651199341,0.5508533716201782,0.524366557598114,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.889828085899353,0.5373215079307556,0.3771580159664154,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7512474060058594,0.3180685639381408,0.3056410253047943,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6585683822631836,0.2126970589160919,0.9794268608093262,284.9731140136719,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2429504394531,284.9745788574219,1.0,0.6037058234214783,1.0,1.0,0.0,1.0,-3.023519992828369,3.023512840270996,7.288464530574856e-06,2.309033870697021,0.8936591148376465,0.8936591148376465,0.0,204.2126617431641,211.0,33969.87109375,0.0,2632.91552734375,1.0,281.5414123535156,283.7765808105469,290.966552734375,293.1094970703125,293.1499938964844,293.1499938964844,281.8500061035156,36075.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677437901496887,1.0,0.0,0.0,3.6268930435180655,3.626916885375977,8.777337257015461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.9736328125,0.0,1508.172119140625,1895.4371337890625,0.0,3101.6455078125,0.9001840949058533,1.0,0.0,3.0,1.0,0.0
12064740,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.7851849794387817,0.3652514219284057,0.3323981463909149,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.8975561857223511,0.5520502328872681,0.5253434777259827,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.8918390274047852,0.5427992343902588,0.3808650076389313,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.7515897154808044,0.3196815848350525,0.3070554733276367,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.6588414311408997,0.2137729972600937,0.9837606549263,285.195068359375,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2616577148437,285.196533203125,1.0,0.6062813401222229,1.0,1.0,0.0,1.0,-3.0372533798217773,3.037245988845825,7.354732588282786e-06,2.3194820880889893,0.8987815380096436,0.8987815380096436,0.0,205.6976928710937,214.0,33257.66015625,0.0,2667.095703125,1.0,281.8414001464844,284.025634765625,290.9917297363281,293.0848083496094,293.1499938964844,293.1499938964844,282.1499938964844,35796.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517792224884033,1.0,0.0,0.0,3.63374376296997,3.633767604827881,8.810526992419909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.58251953125,0.0,1513.6383056640625,1895.4371337890625,0.0,2951.938232421875,0.9015243649482728,1.0,0.0,3.0,1.0,0.0
12064800,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.7851849794387817,0.3652514219284057,0.3323981463909149,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.8975561857223511,0.5520502328872681,0.5253434777259827,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.8918390274047852,0.5427992343902588,0.3808650076389313,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.7515897154808044,0.3196815848350525,0.3070554733276367,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.6588414311408997,0.2137729972600937,0.9837606549263,285.195068359375,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2616577148437,285.196533203125,1.0,0.6062813401222229,1.0,1.0,0.0,1.0,-3.0372533798217773,3.037245988845825,7.354732588282786e-06,2.3194820880889893,0.8987815380096436,0.8987815380096436,0.0,205.6976928710937,214.0,33257.66015625,0.0,2667.095703125,1.0,281.8414001464844,284.025634765625,290.9917297363281,293.0848083496094,293.1499938964844,293.1499938964844,282.1499938964844,35796.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517792224884033,1.0,0.0,0.0,3.63374376296997,3.633767604827881,8.810526992419909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.58251953125,0.0,1513.6383056640625,1895.4371337890625,0.0,2951.938232421875,0.9015243649482728,1.0,0.0,3.0,1.0,0.0
12064860,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.785463809967041,0.3668559789657593,0.3337849080562591,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.8974938988685608,0.5537757873535156,0.5268818736076355,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.894123911857605,0.5487197041511536,0.3849153518676758,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.752284049987793,0.321697860956192,0.3089014291763305,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.6595986485481262,0.2152605354785919,0.9901624917984008,285.41510009765625,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2818908691406,285.4164428710937,1.0,0.6095113754272461,1.0,1.0,0.0,1.0,-3.0555529594421387,3.0555455684661865,7.443636604875792e-06,2.3334619998931885,0.9068292379379272,0.9068292379379272,0.0,207.3714599609375,217.0,32586.458984375,0.0,2711.464111328125,1.0,282.1415100097656,284.2713623046875,291.0169372558594,293.0697937011719,293.1499938964844,293.1499938964844,281.8500061035156,35501.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395927548408508,1.0,0.0,0.0,3.651600360870361,3.651624202728272,8.897330872059683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.46337890625,0.0,1531.21875,1895.4371337890625,0.0,2837.910400390625,0.9053156971931458,1.0,0.0,3.0,1.0,0.0
12064920,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.785463809967041,0.3668559789657593,0.3337849080562591,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.8974938988685608,0.5537757873535156,0.5268818736076355,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.894123911857605,0.5487197041511536,0.3849153518676758,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.752284049987793,0.321697860956192,0.3089014291763305,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.6595986485481262,0.2152605354785919,0.9901624917984008,285.41510009765625,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2818908691406,285.4164428710937,1.0,0.6095113754272461,1.0,1.0,0.0,1.0,-3.0555529594421387,3.0555455684661865,7.443636604875792e-06,2.3334619998931885,0.9068292379379272,0.9068292379379272,0.0,207.3714599609375,217.0,32586.458984375,0.0,2711.464111328125,1.0,282.1415100097656,284.2713623046875,291.0169372558594,293.0697937011719,293.1499938964844,293.1499938964844,281.8500061035156,35501.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395927548408508,1.0,0.0,0.0,3.651600360870361,3.651624202728272,8.897330872059683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.46337890625,0.0,1531.21875,1895.4371337890625,0.0,2837.910400390625,0.9053156971931458,1.0,0.0,3.0,1.0,0.0
12064980,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.7833298444747925,0.3665024042129516,0.3341700434684753,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8949909210205078,0.5534937977790833,0.5273969769477844,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8938659429550171,0.5524957776069641,0.3881098628044128,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.751096248626709,0.3225199580192566,0.3101998567581177,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.6586819887161255,0.2159413248300552,0.995161235332489,285.1972961425781,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2817687988281,285.1950988769531,1.0,0.6127851605415344,1.0,1.0,0.0,1.0,-3.068065404891968,3.0680577754974365,7.505342182412278e-06,2.343279361724853,0.9083796739578248,0.9083796739578248,0.0,210.5241241455078,220.0,33251.421875,0.0,2752.559326171875,1.0,281.85791015625,284.0293884277344,291.1370544433594,293.3105163574219,293.1499938964844,293.1499938964844,281.54998779296875,35621.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582801818847656,1.0,0.0,0.0,3.6666533946990967,3.666677474975586,8.970838507593726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.9111328125,0.0,1548.927001953125,1895.4371337890625,0.0,3012.8759765625,0.9087321758270264,1.0,0.0,3.0,1.0,0.0
12065040,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.7833298444747925,0.3665024042129516,0.3341700434684753,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8949909210205078,0.5534937977790833,0.5273969769477844,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8938659429550171,0.5524957776069641,0.3881098628044128,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.751096248626709,0.3225199580192566,0.3101998567581177,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.6586819887161255,0.2159413248300552,0.995161235332489,285.1972961425781,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2817687988281,285.1950988769531,1.0,0.6127851605415344,1.0,1.0,0.0,1.0,-3.068065404891968,3.0680577754974365,7.505342182412278e-06,2.343279361724853,0.9083796739578248,0.9083796739578248,0.0,210.5241241455078,220.0,33251.421875,0.0,2752.559326171875,1.0,281.85791015625,284.0293884277344,291.1370544433594,293.3105163574219,293.1499938964844,293.1499938964844,281.54998779296875,35621.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582801818847656,1.0,0.0,0.0,3.6666533946990967,3.666677474975586,8.970838507593726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.9111328125,0.0,1548.927001953125,1895.4371337890625,0.0,3012.8759765625,0.9087321758270264,1.0,0.0,3.0,1.0,0.0
12065100,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7809504866600037,0.3656216263771057,0.3336870968341827,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.892381489276886,0.5525239706039429,0.5268481969833374,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8923962712287903,0.5536306500434875,0.389147013425827,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7494074106216431,0.3223777413368225,0.3103356957435608,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6571542620658875,0.2158345431089401,0.995799720287323,285.01776123046875,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.27520751953125,285.0076599121094,1.0,0.6141125559806824,1.0,1.0,0.0,1.0,-3.069010019302368,3.069002389907837,7.510171144531341e-06,2.344088315963745,0.9070891737937928,0.9070891737937928,0.0,212.7296905517578,220.0,33839.8671875,0.0,2765.970947265625,1.0,281.6009521484375,283.8252868652344,291.1788024902344,293.4580993652344,293.1499938964844,293.1499938964844,281.54998779296875,35751.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707923889160156,1.0,0.0,0.0,3.671033143997192,3.6710574626922607,8.992282118924777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.84326171875,0.0,1554.82568359375,1895.4371337890625,0.0,3130.243408203125,0.909755289554596,1.0,0.0,3.0,1.0,0.0
12065160,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7779110670089722,0.3644352257251739,0.3328032195568084,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8890832662582397,0.5511590242385864,0.5257964730262756,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8902528882026672,0.5544382929801941,0.3898434638977051,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7471537590026855,0.321948230266571,0.3101333379745483,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6550484299659729,0.2154712826013565,0.995119571685791,284.94976806640625,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2659606933594,284.9473571777344,1.0,0.6151611804962158,1.0,1.0,0.0,1.0,-3.066464424133301,3.066456794738769,7.497865226469003e-06,2.342206716537476,0.9063577055931092,0.9063577055931092,0.0,215.209228515625,223.0,33801.015625,0.0,2773.891357421875,1.0,281.5577392578125,283.7615661621094,291.1494140625,293.3847351074219,293.1499938964844,293.1499938964844,281.25,35865.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765933513641357,1.0,0.0,0.0,3.672518968582153,3.6725432872772217,8.999562624012469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.91845703125,0.0,1557.3526611328125,1895.4371337890625,0.0,3184.647216796875,0.9102020859718324,1.0,0.0,3.0,1.0,0.0
12065220,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.7717102766036987,0.361749529838562,0.3306885957717895,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.8823253512382507,0.5479706525802612,0.5231474041938782,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.8858566284179688,0.5556854605674744,0.3909397423267364,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7424395680427551,0.320681095123291,0.3092703819274902,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.6505005955696106,0.2143321186304092,0.9915979504585266,284.734130859375,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.24395751953125,284.7322692871094,1.0,0.6166220307350159,1.0,1.0,0.0,1.0,-3.056788444519043,3.056780815124512,7.450702469213866e-06,2.3348500728607178,0.9016817808151244,0.9016817808151244,0.0,219.99972534179688,226.0,34502.19140625,0.0,2779.709228515625,1.0,281.2579650878906,283.5094299316406,291.1337280273437,293.4125061035156,293.1499938964844,293.1499938964844,280.95001220703125,36139.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891569375991821,1.0,0.0,0.0,3.66803789138794,3.668062210083008,8.977614243121934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.73388671875,0.0,1554.382080078125,1895.4371337890625,0.0,3302.32275390625,0.909384787082672,1.0,0.0,3.0,1.0,0.0
12065280,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.7717102766036987,0.361749529838562,0.3306885957717895,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.8823253512382507,0.5479706525802612,0.5231474041938782,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.8858566284179688,0.5556854605674744,0.3909397423267364,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7424395680427551,0.320681095123291,0.3092703819274902,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.6505005955696106,0.2143321186304092,0.9915979504585266,284.734130859375,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.24395751953125,284.7322692871094,1.0,0.6166220307350159,1.0,1.0,0.0,1.0,-3.056788444519043,3.056780815124512,7.450702469213866e-06,2.3348500728607178,0.9016817808151244,0.9016817808151244,0.0,219.99972534179688,226.0,34502.19140625,0.0,2779.709228515625,1.0,281.2579650878906,283.5094299316406,291.1337280273437,293.4125061035156,293.1499938964844,293.1499938964844,280.95001220703125,36139.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891569375991821,1.0,0.0,0.0,3.66803789138794,3.668062210083008,8.977614243121934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.73388671875,0.0,1554.382080078125,1895.4371337890625,0.0,3302.32275390625,0.909384787082672,1.0,0.0,3.0,1.0,0.0
12065340,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.7657953500747681,0.3588524162769317,0.32833132147789,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273132324219,0.8758886456489563,0.5444959402084351,0.5201508402824402,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.8817486763000488,0.5566409826278687,0.3917952477931976,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278015136719,0.7378727197647095,0.3191021680831909,0.3080446720123291,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284729003906,0.645976185798645,0.2128644287586212,0.986274003982544,284.5274658203125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2215576171875,284.525634765625,1.0,0.6174208521842957,1.0,1.0,0.0,1.0,-3.043507575988769,3.0435001850128174,7.38606786399032e-06,2.324691772460937,0.894346296787262,0.894346296787262,0.0,224.3506622314453,229.0,35193.03515625,0.0,2776.052490234375,1.0,280.9580078125,283.2640075683594,291.1260681152344,293.4455871582031,293.1499938964844,293.1499938964844,281.25,36439.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987016677856445,1.0,0.0,0.0,3.652517318725586,3.652541399002075,8.901801038518897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.6435546875,0.0,1539.259765625,1895.4371337890625,0.0,3391.47900390625,0.9061160087585448,1.0,0.0,3.0,1.0,0.0
12065400,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.7657953500747681,0.3588524162769317,0.32833132147789,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273132324219,0.8758886456489563,0.5444959402084351,0.5201508402824402,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.8817486763000488,0.5566409826278687,0.3917952477931976,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278015136719,0.7378727197647095,0.3191021680831909,0.3080446720123291,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284729003906,0.645976185798645,0.2128644287586212,0.986274003982544,284.5274658203125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2215576171875,284.525634765625,1.0,0.6174208521842957,1.0,1.0,0.0,1.0,-3.043507575988769,3.0435001850128174,7.38606786399032e-06,2.324691772460937,0.894346296787262,0.894346296787262,0.0,224.3506622314453,229.0,35193.03515625,0.0,2776.052490234375,1.0,280.9580078125,283.2640075683594,291.1260681152344,293.4455871582031,293.1499938964844,293.1499938964844,281.25,36439.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987016677856445,1.0,0.0,0.0,3.652517318725586,3.652541399002075,8.901801038518897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.6435546875,0.0,1539.259765625,1895.4371337890625,0.0,3391.47900390625,0.9061160087585448,1.0,0.0,3.0,1.0,0.0
12065460,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.7620165944099426,0.3576340973377228,0.3268591165542602,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8716287016868591,0.5427122116088867,0.5180570483207703,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8798606395721436,0.5594655871391296,0.3934099972248077,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69744873046875,0.7349433898925781,0.3185484707355499,0.3072962164878845,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.6429397463798523,0.2121104449033737,0.9822489023208618,284.6976928710937,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2188415527344,284.69891357421875,1.0,0.6181414723396301,1.0,1.0,0.0,1.0,-3.035407304763794,3.035399913787842,7.346282018261263e-06,2.318280935287476,0.8923689723014832,0.8923689723014832,0.0,227.320541381836,232.0,34109.05078125,0.0,2775.467529296875,1.0,281.2419738769531,283.4796447753906,291.0250549316406,293.20587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36368.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792710900306702,1.0,0.0,0.0,3.637990951538086,3.638014793395996,8.831135005493707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.837890625,0.0,1522.59619140625,1895.4371337890625,0.0,3209.7490234375,0.9028557538986206,1.0,0.0,3.0,1.0,0.0
12065520,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.7620165944099426,0.3576340973377228,0.3268591165542602,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8716287016868591,0.5427122116088867,0.5180570483207703,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8798606395721436,0.5594655871391296,0.3934099972248077,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69744873046875,0.7349433898925781,0.3185484707355499,0.3072962164878845,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.6429397463798523,0.2121104449033737,0.9822489023208618,284.6976928710937,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2188415527344,284.69891357421875,1.0,0.6181414723396301,1.0,1.0,0.0,1.0,-3.035407304763794,3.035399913787842,7.346282018261263e-06,2.318280935287476,0.8923689723014832,0.8923689723014832,0.0,227.320541381836,232.0,34109.05078125,0.0,2775.467529296875,1.0,281.2419738769531,283.4796447753906,291.0250549316406,293.20587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36368.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792710900306702,1.0,0.0,0.0,3.637990951538086,3.638014793395996,8.831135005493707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.837890625,0.0,1522.59619140625,1895.4371337890625,0.0,3209.7490234375,0.9028557538986206,1.0,0.0,3.0,1.0,0.0
12065580,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7608253955841064,0.3578168153762817,0.3268404006958008,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8700166344642639,0.5425070524215698,0.5176299214363098,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8806217312812805,0.5638142228126526,0.3962617814540863,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7341699600219727,0.3191438615322113,0.3076879680156708,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6420318484306335,0.2123313099145889,0.9825468063354492,284.8915710449219,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.23162841796875,284.8929748535156,1.0,0.6195730566978455,1.0,1.0,0.0,1.0,-3.039119243621826,3.039112091064453,7.363975782936905e-06,2.320994138717652,0.8931941390037537,0.8931941390037537,0.0,228.9970092773437,235.0,33102.25,0.0,2791.499267578125,1.0,281.541748046875,283.717529296875,291.0133361816406,293.1083374023437,293.1499938964844,293.1499938964844,281.8500061035156,36179.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573406934738159,1.0,0.0,0.0,3.63064217567444,3.630666255950928,8.795493613433791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.9384765625,0.0,1513.07177734375,1895.4371337890625,0.0,3004.066650390625,0.9010935425758362,1.0,0.0,3.0,1.0,0.0
12065640,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7608253955841064,0.3578168153762817,0.3268404006958008,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8700166344642639,0.5425070524215698,0.5176299214363098,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8806217312812805,0.5638142228126526,0.3962617814540863,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7341699600219727,0.3191438615322113,0.3076879680156708,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6420318484306335,0.2123313099145889,0.9825468063354492,284.8915710449219,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.23162841796875,284.8929748535156,1.0,0.6195730566978455,1.0,1.0,0.0,1.0,-3.039119243621826,3.039112091064453,7.363975782936905e-06,2.320994138717652,0.8931941390037537,0.8931941390037537,0.0,228.9970092773437,235.0,33102.25,0.0,2791.499267578125,1.0,281.541748046875,283.717529296875,291.0133361816406,293.1083374023437,293.1499938964844,293.1499938964844,281.8500061035156,36179.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573406934738159,1.0,0.0,0.0,3.63064217567444,3.630666255950928,8.795493613433791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.9384765625,0.0,1513.07177734375,1895.4371337890625,0.0,3004.066650390625,0.9010935425758362,1.0,0.0,3.0,1.0,0.0
12065700,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7605198621749878,0.3581429421901703,0.3270545601844787,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8695147633552551,0.5426946878433228,0.5177099108695984,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.881276547908783,0.56624835729599,0.3978724479675293,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7340700626373291,0.319683700799942,0.3081294000148773,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6419114470481873,0.2126761972904205,0.983816921710968,285.03662109375,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2401428222656,285.0447998046875,1.0,0.6205610036849976,1.0,1.0,0.0,1.0,-3.043464422225952,3.04345703125,7.3849878390319645e-06,2.324286937713623,0.8951746821403503,0.8951746821403503,0.0,229.7974548339844,235.0,32259.2109375,0.0,2804.270263671875,1.0,281.7980041503906,283.902587890625,290.9936218261719,292.987060546875,293.1499938964844,293.1499938964844,281.8500061035156,36046.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450618982315063,1.0,0.0,0.0,3.6301307678222656,3.630154609680176,8.79301524037146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.71728515625,0.0,1511.518798828125,1895.4371337890625,0.0,2889.043212890625,0.900924801826477,1.0,0.0,3.0,1.0,0.0
12065760,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7604774832725525,0.3586068153381347,0.3274710774421692,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8692744374275208,0.543048083782196,0.5180297493934631,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8821942210197449,0.568834662437439,0.399664968252182,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7341998815536499,0.3203634917736053,0.3087507486343384,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.6420401930809021,0.2131591737270355,0.985850155353546,285.08660888671875,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.25006103515625,285.08795166015625,1.0,0.6217435002326965,1.0,1.0,0.0,1.0,-3.049694061279297,3.0496866703033447,7.415211257466581e-06,2.3290274143218994,0.8966285586357117,0.8966285586357117,0.0,230.54058837890625,238.0,32160.359375,0.0,2820.530517578125,1.0,281.8419494628906,283.9549560546875,291.0310974121094,293.0634155273437,293.1499938964844,293.1499938964844,282.1499938964844,35937.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389185667037964,1.0,0.0,0.0,3.632299661636353,3.632323503494263,8.803525588518823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.58154296875,0.0,1513.09716796875,1895.4371337890625,0.0,2831.613037109375,0.9012974500656128,1.0,0.0,3.0,1.0,0.0
12065820,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.7604620456695557,0.35982546210289,0.3285033702850342,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.8688589334487915,0.5441312789916992,0.5189539790153503,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.8840504884719849,0.5743553042411804,0.4034264087677002,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970275878906,0.7345656156539917,0.3220079839229584,0.3102428615093231,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.6424939036369324,0.2144093513488769,0.991187870502472,285.2970886230469,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.26904296875,285.2967529296875,1.0,0.6245396733283997,1.0,1.0,0.0,1.0,-3.0647764205932617,3.0647690296173096,7.488715255021816e-06,2.34053635597229,0.9030029773712158,0.9030029773712158,0.0,232.25634765625,241.0,31363.259765625,0.0,2859.695556640625,1.0,282.1416015625,284.197265625,291.0523376464844,293.03594970703125,293.1499938964844,293.1499938964844,281.8500061035156,35658.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241908550262451,1.0,0.0,0.0,3.644272327423096,3.644296407699585,8.861657647685206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.54296875,0.0,1524.2518310546875,1895.4371337890625,0.0,2694.4375,0.9037839770317078,1.0,0.0,3.0,1.0,0.0
12065880,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.7604620456695557,0.35982546210289,0.3285033702850342,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.8688589334487915,0.5441312789916992,0.5189539790153503,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.8840504884719849,0.5743553042411804,0.4034264087677002,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970275878906,0.7345656156539917,0.3220079839229584,0.3102428615093231,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.6424939036369324,0.2144093513488769,0.991187870502472,285.2970886230469,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.26904296875,285.2967529296875,1.0,0.6245396733283997,1.0,1.0,0.0,1.0,-3.0647764205932617,3.0647690296173096,7.488715255021816e-06,2.34053635597229,0.9030029773712158,0.9030029773712158,0.0,232.25634765625,241.0,31363.259765625,0.0,2859.695556640625,1.0,282.1416015625,284.197265625,291.0523376464844,293.03594970703125,293.1499938964844,293.1499938964844,281.8500061035156,35658.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241908550262451,1.0,0.0,0.0,3.644272327423096,3.644296407699585,8.861657647685206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.54296875,0.0,1524.2518310546875,1895.4371337890625,0.0,2694.4375,0.9037839770317078,1.0,0.0,3.0,1.0,0.0
