time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065940,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.758635401725769,0.3592910170555115,0.3286687731742859,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8666286468505859,0.5434513092041016,0.5190250873565674,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8838973045349121,0.5778287649154663,0.4063884019851684,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7335366010665894,0.3225704431533813,0.3112628757953644,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.6417503356933594,0.2149409055709839,0.9953888058662416,285.0990905761719,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2689208984375,285.09765625,1.0,0.6274145245552063,1.0,1.0,0.0,1.0,-3.074915885925293,3.0749082565307617,7.538908903370611e-06,2.3485169410705566,0.903355836868286,0.903355836868286,0.0,235.32359313964844,244.0,32170.654296875,0.0,2896.23291015625,1.0,281.8578491210937,283.9648132324219,291.1764221191406,293.2818603515625,293.1499938964844,293.1499938964844,281.54998779296875,35769.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422684073448181,1.0,0.0,0.0,3.6536436080932617,3.653667688369751,8.907291544346663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.16943359375,0.0,1535.500732421875,1895.4371337890625,0.0,2862.916015625,0.9059247970581056,1.0,0.0,3.0,1.0,0.0
12066000,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.758635401725769,0.3592910170555115,0.3286687731742859,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8666286468505859,0.5434513092041016,0.5190250873565674,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8838973045349121,0.5778287649154663,0.4063884019851684,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7335366010665894,0.3225704431533813,0.3112628757953644,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.6417503356933594,0.2149409055709839,0.9953888058662416,285.0990905761719,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2689208984375,285.09765625,1.0,0.6274145245552063,1.0,1.0,0.0,1.0,-3.074915885925293,3.0749082565307617,7.538908903370611e-06,2.3485169410705566,0.903355836868286,0.903355836868286,0.0,235.32359313964844,244.0,32170.654296875,0.0,2896.23291015625,1.0,281.8578491210937,283.9648132324219,291.1764221191406,293.2818603515625,293.1499938964844,293.1499938964844,281.54998779296875,35769.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422684073448181,1.0,0.0,0.0,3.6536436080932617,3.653667688369751,8.907291544346663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.16943359375,0.0,1535.500732421875,1895.4371337890625,0.0,2862.916015625,0.9059247970581056,1.0,0.0,3.0,1.0,0.0
12066060,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7543840408325195,0.3573472201824188,0.3273376226425171,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8618874549865723,0.541088879108429,0.5172988772392273,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8811489343643188,0.5797274708747864,0.4080373346805572,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7304341197013855,0.3219434022903442,0.3110852837562561,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6390058398246765,0.2144904881715774,0.9951898455619812,284.8947448730469,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2538452148437,284.89288330078125,1.0,0.6295316219329834,1.0,1.0,0.0,1.0,-3.072779655456543,3.072772264480591,7.528728474426316e-06,2.347008228302002,0.900940239429474,0.900940239429474,0.0,239.72711181640625,247.0,32981.4296875,-0.0,2914.97705078125,1.0,281.5583801269531,283.71844482421875,291.1934814453125,293.3762512207031,293.1499938964844,293.1499938964844,281.25,35975.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625843524932861,1.0,0.0,0.0,3.655277729034424,3.655301809310913,8.915260991670948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.80859375,0.0,1538.861572265625,1895.4371337890625,0.0,3053.245361328125,0.9064226746559144,1.0,0.0,3.0,1.0,0.0
12066120,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7543840408325195,0.3573472201824188,0.3273376226425171,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8618874549865723,0.541088879108429,0.5172988772392273,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8811489343643188,0.5797274708747864,0.4080373346805572,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7304341197013855,0.3219434022903442,0.3110852837562561,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6390058398246765,0.2144904881715774,0.9951898455619812,284.8947448730469,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2538452148437,284.89288330078125,1.0,0.6295316219329834,1.0,1.0,0.0,1.0,-3.072779655456543,3.072772264480591,7.528728474426316e-06,2.347008228302002,0.900940239429474,0.900940239429474,0.0,239.72711181640625,247.0,32981.4296875,-0.0,2914.97705078125,1.0,281.5583801269531,283.71844482421875,291.1934814453125,293.3762512207031,293.1499938964844,293.1499938964844,281.25,35975.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625843524932861,1.0,0.0,0.0,3.655277729034424,3.655301809310913,8.915260991670948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.80859375,0.0,1538.861572265625,1895.4371337890625,0.0,3053.245361328125,0.9064226746559144,1.0,0.0,3.0,1.0,0.0
12066180,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.7495155930519104,0.3548006117343902,0.3253571093082428,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.8565060496330261,0.537968099117279,0.5147145986557007,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.877734363079071,0.5809179544448853,0.4091073870658874,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.7266448736190796,0.3206628262996673,0.3102059066295624,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.6355113983154297,0.2134289145469665,0.9919596910476683,284.6899108886719,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.23291015625,284.6878356933594,1.0,0.6308813095092773,1.0,1.0,0.0,1.0,-3.063642263412476,3.0636348724365234,7.484115485567599e-06,2.3400700092315674,0.8957757949829102,0.8957757949829102,0.0,244.2439117431641,250.0,33764.7734375,-0.0,2920.0380859375,1.0,281.25836181640625,283.47418212890625,291.17352294921875,293.40997314453125,293.1499938964844,293.1499938964844,281.54998779296875,36234.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781526684761047,1.0,0.0,0.0,3.6472959518432617,3.647320032119751,8.876368156052195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.4033203125,0.0,1531.9141845703125,1895.4371337890625,0.0,3199.26611328125,0.9048126935958862,1.0,0.0,3.0,1.0,0.0
12066240,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.7495155930519104,0.3548006117343902,0.3253571093082428,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.8565060496330261,0.537968099117279,0.5147145986557007,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.877734363079071,0.5809179544448853,0.4091073870658874,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.7266448736190796,0.3206628262996673,0.3102059066295624,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.6355113983154297,0.2134289145469665,0.9919596910476683,284.6899108886719,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.23291015625,284.6878356933594,1.0,0.6308813095092773,1.0,1.0,0.0,1.0,-3.063642263412476,3.0636348724365234,7.484115485567599e-06,2.3400700092315674,0.8957757949829102,0.8957757949829102,0.0,244.2439117431641,250.0,33764.7734375,-0.0,2920.0380859375,1.0,281.25836181640625,283.47418212890625,291.17352294921875,293.40997314453125,293.1499938964844,293.1499938964844,281.54998779296875,36234.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781526684761047,1.0,0.0,0.0,3.6472959518432617,3.647320032119751,8.876368156052195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.4033203125,0.0,1531.9141845703125,1895.4371337890625,0.0,3199.26611328125,0.9048126935958862,1.0,0.0,3.0,1.0,0.0
12066300,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.7474004626274109,0.3540149927139282,0.3244409263134002,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.8541411757469177,0.5368659496307373,0.5134614706039429,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8763777613639832,0.5820982456207275,0.4097133278846741,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.7249451875686646,0.3202629685401916,0.3097323477268219,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6339073181152344,0.2130273133516311,0.9899970293045044,284.811279296875,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2284545898437,284.8189392089844,1.0,0.6313789486885071,1.0,1.0,0.0,1.0,-3.0588266849517822,3.05881929397583,7.46037949284073e-06,2.3362953662872314,0.896000862121582,0.896000862121582,0.0,246.18600463867188,250.0,32836.17578125,-0.0,2920.405517578125,1.0,281.5011901855469,283.636962890625,291.06939697265625,293.1582946777344,293.1499938964844,293.1499938964844,281.54998779296875,36195.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687929511070251,1.0,0.0,0.0,3.643243312835693,3.643267154693604,8.8566531530887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.48388671875,0.0,1527.1275634765625,1895.4371337890625,0.0,3111.487548828125,0.9039376378059388,1.0,0.0,3.0,1.0,0.0
12066360,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7462316155433655,0.3537523150444031,0.3240767121315002,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8527264595031738,0.5363160967826843,0.5127950310707092,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.87604820728302,0.5838505625724792,0.4108196198940277,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7240054607391357,0.3202359080314636,0.3096165657043457,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6329863667488098,0.2129094451665878,0.9891847372055054,284.8545837402344,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2302551269531,284.8555603027344,1.0,0.632000744342804,1.0,1.0,0.0,1.0,-3.0577950477600098,3.0577874183654785,7.455117156496271e-06,2.33540940284729,0.895839512348175,0.895839512348175,0.0,247.5085601806641,253.0,32669.439453125,-0.0,2925.216552734375,1.0,281.5423889160156,283.68408203125,291.0474548339844,293.1480407714844,293.1499938964844,293.1499938964844,281.8500061035156,36144.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611740469932556,1.0,0.0,0.0,3.6411116123199454,3.641135454177856,8.846291734698752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.6552734375,0.0,1524.3828125,1895.4371337890625,0.0,3040.016357421875,0.903398096561432,1.0,0.0,3.0,1.0,0.0
12066420,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7451600432395935,0.3540279269218445,0.3241633772850036,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8511995077133179,0.536135733127594,0.5124203562736511,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.876667320728302,0.5881288647651672,0.4136611819267273,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7232587337493896,0.3208805024623871,0.3100783228874206,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6322449445724487,0.2132718563079834,0.9902456402778624,285.0430603027344,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2418212890625,285.0443115234375,1.0,0.6336900591850281,1.0,1.0,0.0,1.0,-3.062686920166016,3.0626795291900635,7.478747193090385e-06,2.3390426635742188,0.8986517190933228,0.8986517190933228,0.0,249.465560913086,256.0,31676.609375,-0.0,2945.400146484375,1.0,281.8415222167969,283.91705322265625,291.0164794921875,293.0306701660156,293.1499938964844,293.1499938964844,282.1499938964844,35951.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396594524383545,1.0,0.0,0.0,3.642267465591431,3.642291307449341,8.851909001350577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.8359375,0.0,1524.2227783203125,1895.4371337890625,0.0,2838.533447265625,0.9035314917564392,1.0,0.0,3.0,1.0,0.0
12066480,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7451600432395935,0.3540279269218445,0.3241633772850036,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8511995077133179,0.536135733127594,0.5124203562736511,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.876667320728302,0.5881288647651672,0.4136611819267273,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7232587337493896,0.3208805024623871,0.3100783228874206,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6322449445724487,0.2132718563079834,0.9902456402778624,285.0430603027344,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2418212890625,285.0443115234375,1.0,0.6336900591850281,1.0,1.0,0.0,1.0,-3.062686920166016,3.0626795291900635,7.478747193090385e-06,2.3390426635742188,0.8986517190933228,0.8986517190933228,0.0,249.465560913086,256.0,31676.609375,-0.0,2945.400146484375,1.0,281.8415222167969,283.91705322265625,291.0164794921875,293.0306701660156,293.1499938964844,293.1499938964844,282.1499938964844,35951.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396594524383545,1.0,0.0,0.0,3.642267465591431,3.642291307449341,8.851909001350577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.8359375,0.0,1524.2227783203125,1895.4371337890625,0.0,2838.533447265625,0.9035314917564392,1.0,0.0,3.0,1.0,0.0
12066540,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.7448470592498779,0.3548755347728729,0.3248621225357055,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.8504568338394165,0.5366562008857727,0.5128194689750671,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.8780007362365723,0.5929862856864929,0.4169684648513794,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.7232651114463806,0.3221127092838287,0.3111690580844879,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.63231360912323,0.2141908407211303,0.9940450191497804,285.2330627441406,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.25836181640625,285.2342834472656,1.0,0.6360074877738953,1.0,1.0,0.0,1.0,-3.07385802268982,3.073850631713867,7.533333246101392e-06,2.3475444316864014,0.9040132761001588,0.9040132761001588,0.0,251.23065185546875,259.0,30740.224609375,-0.0,2977.515625,1.0,282.1415405273437,284.1502990722656,291.0204467773437,292.9706420898437,293.1499938964844,293.1499938964844,281.8500061035156,35718.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210517764091492,1.0,0.0,0.0,3.652132511138916,3.652156352996826,8.899924637262302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.349609375,0.0,1533.4322509765625,1895.4371337890625,0.0,2665.31591796875,0.9055800437927246,1.0,0.0,3.0,1.0,0.0
12066600,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.7448470592498779,0.3548755347728729,0.3248621225357055,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.8504568338394165,0.5366562008857727,0.5128194689750671,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.8780007362365723,0.5929862856864929,0.4169684648513794,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.7232651114463806,0.3221127092838287,0.3111690580844879,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.63231360912323,0.2141908407211303,0.9940450191497804,285.2330627441406,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.25836181640625,285.2342834472656,1.0,0.6360074877738953,1.0,1.0,0.0,1.0,-3.07385802268982,3.073850631713867,7.533333246101392e-06,2.3475444316864014,0.9040132761001588,0.9040132761001588,0.0,251.23065185546875,259.0,30740.224609375,-0.0,2977.515625,1.0,282.1415405273437,284.1502990722656,291.0204467773437,292.9706420898437,293.1499938964844,293.1499938964844,281.8500061035156,35718.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210517764091492,1.0,0.0,0.0,3.652132511138916,3.652156352996826,8.899924637262302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.349609375,0.0,1533.4322509765625,1895.4371337890625,0.0,2665.31591796875,0.9055800437927246,1.0,0.0,3.0,1.0,0.0
12066660,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7431860566139221,0.3542028367519378,0.3248414397239685,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.848378598690033,0.5356706976890564,0.512519896030426,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8777500987052917,0.5959683060646057,0.4195536375045776,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7222244143486023,0.3224383294582367,0.3119184076786041,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6315546631813049,0.2145353853702545,0.99722021818161,285.0512390136719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2555847167969,285.049560546875,1.0,0.6384577751159668,1.0,1.0,0.0,1.0,-3.0813143253326416,3.0813066959381104,7.570410616608569e-06,2.3534438610076904,0.9038993716239928,0.9038993716239928,0.0,254.1732635498047,247.0,31619.5625,-0.0,3008.32275390625,1.0,281.8579406738281,283.9264831542969,291.1434326171875,293.21600341796875,293.1499938964844,293.1499938964844,281.54998779296875,35828.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372377753257751,1.0,0.0,0.0,3.659332752227783,3.659356832504273,8.935052733249904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.88720703125,0.0,1542.2901611328125,1895.4371337890625,0.0,2815.9189453125,0.9072375297546388,1.0,0.0,3.0,1.0,0.0
12066720,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7431860566139221,0.3542028367519378,0.3248414397239685,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.848378598690033,0.5356706976890564,0.512519896030426,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8777500987052917,0.5959683060646057,0.4195536375045776,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7222244143486023,0.3224383294582367,0.3119184076786041,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6315546631813049,0.2145353853702545,0.99722021818161,285.0512390136719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2555847167969,285.049560546875,1.0,0.6384577751159668,1.0,1.0,0.0,1.0,-3.0813143253326416,3.0813066959381104,7.570410616608569e-06,2.3534438610076904,0.9038993716239928,0.9038993716239928,0.0,254.1732635498047,247.0,31619.5625,-0.0,3008.32275390625,1.0,281.8579406738281,283.9264831542969,291.1434326171875,293.21600341796875,293.1499938964844,293.1499938964844,281.54998779296875,35828.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372377753257751,1.0,0.0,0.0,3.659332752227783,3.659356832504273,8.935052733249904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.88720703125,0.0,1542.2901611328125,1895.4371337890625,0.0,2815.9189453125,0.9072375297546388,1.0,0.0,3.0,1.0,0.0
12066780,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7433913946151733,0.352190613746643,0.3231873214244842,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8488630056381226,0.5331626534461975,0.5103688836097717,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8803346157073975,0.5973837375640869,0.4206737577915191,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7231323719024658,0.3216466605663299,0.3113086819648742,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.6323423981666565,0.2139821648597717,0.9952216744422911,284.8447265625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2382507324219,284.8427429199219,1.0,0.6359640955924988,1.0,1.0,0.0,1.0,-3.074963092803955,3.074955463409424,7.539596026617801e-06,2.348745584487915,0.9008023738861084,0.9008023738861084,0.0,251.682357788086,235.0,32416.75390625,-0.0,2982.131591796875,1.0,281.5583190917969,283.6797790527344,291.15777587890625,293.3083801269531,293.1499938964844,293.1499938964844,281.25,36042.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576792478561401,1.0,0.0,0.0,3.6584837436676025,3.658507823944092,8.930906005844008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.12255859375,0.0,1542.9451904296875,1895.4371337890625,0.0,3007.2412109375,0.9071854948997498,1.0,0.0,3.0,1.0,0.0
12066840,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7433913946151733,0.352190613746643,0.3231873214244842,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8488630056381226,0.5331626534461975,0.5103688836097717,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8803346157073975,0.5973837375640869,0.4206737577915191,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7231323719024658,0.3216466605663299,0.3113086819648742,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.6323423981666565,0.2139821648597717,0.9952216744422911,284.8447265625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2382507324219,284.8427429199219,1.0,0.6359640955924988,1.0,1.0,0.0,1.0,-3.074963092803955,3.074955463409424,7.539596026617801e-06,2.348745584487915,0.9008023738861084,0.9008023738861084,0.0,251.682357788086,235.0,32416.75390625,-0.0,2982.131591796875,1.0,281.5583190917969,283.6797790527344,291.15777587890625,293.3083801269531,293.1499938964844,293.1499938964844,281.25,36042.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576792478561401,1.0,0.0,0.0,3.6584837436676025,3.658507823944092,8.930906005844008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.12255859375,0.0,1542.9451904296875,1895.4371337890625,0.0,3007.2412109375,0.9071854948997498,1.0,0.0,3.0,1.0,0.0
12066900,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.7442319989204407,0.3509919941425323,0.3221025466918945,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.850003182888031,0.5316468477249146,0.5089528560638428,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69744873046875,0.8826596140861511,0.597850501537323,0.4210057258605957,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.7242627739906311,0.3210309743881225,0.310709148645401,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.633267879486084,0.2135080993175506,0.9929448962211608,284.6984558105469,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2283020019531,284.6898803710937,1.0,0.6336401104927063,1.0,1.0,0.0,1.0,-3.0689001083374023,3.068892478942871,7.509937404392986e-06,2.344133138656616,0.8977041244506836,0.8977041244506836,0.0,248.8710174560547,235.0,33304.27734375,-0.0,2954.959228515625,1.0,281.3011169433594,283.49627685546875,291.1728210449219,293.42529296875,293.1499938964844,293.1499938964844,281.25,36182.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868959367275238,1.0,0.0,0.0,3.654661178588867,3.654685258865357,8.912253974813211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.6259765625,0.0,1539.7266845703125,1895.4371337890625,0.0,3113.048828125,0.9063906073570251,1.0,0.0,3.0,1.0,0.0
12066960,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.7453094124794006,0.3496924936771393,0.3208277523517608,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.8514571785926819,0.5299932360649109,0.5073011517524719,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.8853444457054138,0.5981866717338562,0.4211507439613342,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.7256152033805847,0.3202971518039703,0.3099244832992553,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.6343616247177124,0.2129252403974533,0.9899120330810548,284.644287109375,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2175598144531,284.64239501953125,1.0,0.6307632327079773,1.0,1.0,0.0,1.0,-3.0609681606292725,3.060960531234741,7.47118338040309e-06,2.3380815982818604,0.8950797915458679,0.8950797915458679,0.0,245.4410552978516,223.0,33294.39453125,-0.0,2920.8544921875,1.0,281.25811767578125,283.4428405761719,291.1315002441406,293.3414001464844,293.1499938964844,293.1499938964844,281.54998779296875,36302.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874259352684021,1.0,0.0,0.0,3.647982358932495,3.648006439208984,8.879709980647021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.23095703125,0.0,1533.1849365234375,1895.4371337890625,0.0,3162.760986328125,0.905012309551239,1.0,0.0,3.0,1.0,0.0
12067020,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7501420974731445,0.3486937880516052,0.3191336095333099,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8572230935096741,0.528276801109314,0.5048425197601318,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8939605355262756,0.6008039712905884,0.4222682416439056,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7305575609207153,0.3198375403881073,0.3088108897209167,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.638525664806366,0.2124674171209335,0.9850453734397888,284.7997131347656,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.21490478515625,284.8005676269531,1.0,0.6242564916610718,1.0,1.0,0.0,1.0,-3.0501151084899902,3.050107717514038,7.417817869281862e-06,2.329586982727051,0.8943526148796082,0.8943526148796082,0.0,236.0298767089844,211.0,32056.55078125,-0.0,2849.915283203125,1.0,281.5419616699219,283.64483642578125,290.98974609375,293.0594787597656,293.1499938964844,293.1499938964844,281.8500061035156,36223.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578046560287476,1.0,0.0,0.0,3.6389174461364746,3.638941526412964,8.835633593662351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.52880859375,0.0,1522.543701171875,1895.4371337890625,0.0,3008.4169921875,0.9029619693756104,1.0,0.0,3.0,1.0,0.0
12067080,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7501420974731445,0.3486937880516052,0.3191336095333099,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8572230935096741,0.528276801109314,0.5048425197601318,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8939605355262756,0.6008039712905884,0.4222682416439056,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7305575609207153,0.3198375403881073,0.3088108897209167,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.638525664806366,0.2124674171209335,0.9850453734397888,284.7997131347656,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.21490478515625,284.8005676269531,1.0,0.6242564916610718,1.0,1.0,0.0,1.0,-3.0501151084899902,3.050107717514038,7.417817869281862e-06,2.329586982727051,0.8943526148796082,0.8943526148796082,0.0,236.0298767089844,211.0,32056.55078125,-0.0,2849.915283203125,1.0,281.5419616699219,283.64483642578125,290.98974609375,293.0594787597656,293.1499938964844,293.1499938964844,281.8500061035156,36223.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578046560287476,1.0,0.0,0.0,3.6389174461364746,3.638941526412964,8.835633593662351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.52880859375,0.0,1522.543701171875,1895.4371337890625,0.0,3008.4169921875,0.9029619693756104,1.0,0.0,3.0,1.0,0.0
12067140,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7586109638214111,0.3490465581417084,0.3187695741653442,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8668814301490784,0.5280542969703674,0.5038819313049316,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.906827449798584,0.604968786239624,0.4245962500572204,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7386227250099182,0.3204841017723083,0.3087298274040222,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6457059979438782,0.2129320502281189,0.9839811325073242,284.98553466796875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2273254394531,284.98687744140625,1.0,0.617709755897522,1.0,1.0,0.0,1.0,-3.049935102462769,3.0499277114868164,7.416650532832136e-06,2.3293254375457764,0.8963772654533386,0.8963772654533386,0.0,224.28273010253903,199.0,31035.626953125,-0.0,2788.442626953125,1.0,281.8415222167969,283.8773803710937,290.94110107421875,292.9204406738281,293.1499938964844,293.1499938964844,282.1499938964844,36035.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357295393943787,1.0,0.0,0.0,3.6369550228118896,3.636979103088379,8.82610663666128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.53564453125,0.0,1518.9681396484375,1895.4371337890625,0.0,2801.843505859375,0.9024013876914978,1.0,0.0,3.0,1.0,0.0
12067200,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7586109638214111,0.3490465581417084,0.3187695741653442,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8668814301490784,0.5280542969703674,0.5038819313049316,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.906827449798584,0.604968786239624,0.4245962500572204,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7386227250099182,0.3204841017723083,0.3087298274040222,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6457059979438782,0.2129320502281189,0.9839811325073242,284.98553466796875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2273254394531,284.98687744140625,1.0,0.617709755897522,1.0,1.0,0.0,1.0,-3.049935102462769,3.0499277114868164,7.416650532832136e-06,2.3293254375457764,0.8963772654533386,0.8963772654533386,0.0,224.28273010253903,199.0,31035.626953125,-0.0,2788.442626953125,1.0,281.8415222167969,283.8773803710937,290.94110107421875,292.9204406738281,293.1499938964844,293.1499938964844,282.1499938964844,36035.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357295393943787,1.0,0.0,0.0,3.6369550228118896,3.636979103088379,8.82610663666128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.53564453125,0.0,1518.9681396484375,1895.4371337890625,0.0,2801.843505859375,0.9024013876914978,1.0,0.0,3.0,1.0,0.0
12067260,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.7695545554161072,0.350027322769165,0.3190486133098602,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.879233717918396,0.528590202331543,0.5037282109260559,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.9238223433494568,0.6098371148109436,0.4274854958057403,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.7489593029022217,0.3217684328556061,0.3093028366565704,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.6552295088768005,0.2140031605958938,0.9857704639434814,285.1738586425781,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.245361328125,285.175048828125,1.0,0.6114688515663147,1.0,1.0,0.0,1.0,-3.056394338607788,3.056386947631836,7.447978077834705e-06,2.33420729637146,0.9009384512901306,0.9009384512901306,0.0,211.7391052246093,187.0,30070.962890625,-0.0,2735.87646484375,1.0,282.1415100097656,284.1111145019531,290.93145751953125,292.844482421875,293.1499938964844,293.1499938964844,281.8500061035156,35802.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164511919021606,1.0,0.0,0.0,3.643672466278076,3.6436963081359854,8.858739874995081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.43212890625,0.0,1524.6654052734375,1895.4371337890625,0.0,2622.72412109375,0.9037456512451172,1.0,0.0,3.0,1.0,0.0
12067320,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.7695545554161072,0.350027322769165,0.3190486133098602,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.879233717918396,0.528590202331543,0.5037282109260559,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.9238223433494568,0.6098371148109436,0.4274854958057403,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.7489593029022217,0.3217684328556061,0.3093028366565704,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.6552295088768005,0.2140031605958938,0.9857704639434814,285.1738586425781,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.245361328125,285.175048828125,1.0,0.6114688515663147,1.0,1.0,0.0,1.0,-3.056394338607788,3.056386947631836,7.447978077834705e-06,2.33420729637146,0.9009384512901306,0.9009384512901306,0.0,211.7391052246093,187.0,30070.962890625,-0.0,2735.87646484375,1.0,282.1415100097656,284.1111145019531,290.93145751953125,292.844482421875,293.1499938964844,293.1499938964844,281.8500061035156,35802.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164511919021606,1.0,0.0,0.0,3.643672466278076,3.6436963081359854,8.858739874995081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.43212890625,0.0,1524.6654052734375,1895.4371337890625,0.0,2622.72412109375,0.9037456512451172,1.0,0.0,3.0,1.0,0.0
12067380,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7803601026535034,0.3495512902736664,0.3186486661434173,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8915913105010986,0.5276888012886047,0.5029216408729553,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.940980851650238,0.6128188967704773,0.4296556711196899,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7595345377922058,0.3221890032291412,0.3095627725124359,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6651272773742676,0.2145459651947021,0.987080216407776,284.99041748046875,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.24481201171875,284.9886474609375,1.0,0.6051877737045288,1.0,1.0,0.0,1.0,-3.0594539642333984,3.059446334838867,7.46331897971686e-06,2.3367233276367188,0.9000040292739868,0.9000040292739868,0.0,200.0559234619141,175.0,30923.470703125,-0.0,2680.91455078125,1.0,281.8580017089844,283.88775634765625,291.0453186035156,293.0780334472656,293.1499938964844,293.1499938964844,281.54998779296875,35917.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324130773544312,1.0,0.0,0.0,3.647575855255127,3.647599935531616,8.877730692802288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.65087890625,0.0,1529.8583984375,1895.4371337890625,0.0,2770.92041015625,0.9046680927276612,1.0,0.0,3.0,1.0,0.0
12067440,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7803601026535034,0.3495512902736664,0.3186486661434173,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8915913105010986,0.5276888012886047,0.5029216408729553,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.940980851650238,0.6128188967704773,0.4296556711196899,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7595345377922058,0.3221890032291412,0.3095627725124359,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6651272773742676,0.2145459651947021,0.987080216407776,284.99041748046875,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.24481201171875,284.9886474609375,1.0,0.6051877737045288,1.0,1.0,0.0,1.0,-3.0594539642333984,3.059446334838867,7.46331897971686e-06,2.3367233276367188,0.9000040292739868,0.9000040292739868,0.0,200.0559234619141,175.0,30923.470703125,-0.0,2680.91455078125,1.0,281.8580017089844,283.88775634765625,291.0453186035156,293.0780334472656,293.1499938964844,293.1499938964844,281.54998779296875,35917.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324130773544312,1.0,0.0,0.0,3.647575855255127,3.647599935531616,8.877730692802288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.65087890625,0.0,1529.8583984375,1895.4371337890625,0.0,2770.92041015625,0.9046680927276612,1.0,0.0,3.0,1.0,0.0
12067500,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.78513503074646,0.3487732112407684,0.3179276287555694,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8971654772758484,0.526638925075531,0.501930296421051,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9486244320869446,0.6136555075645447,0.4302453100681305,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7643791437149048,0.3219655156135559,0.3092903792858124,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.6696366667747498,0.2144796848297119,0.9863414764404296,284.83941650390625,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.238525390625,284.8308410644531,1.0,0.6017791628837585,1.0,1.0,0.0,1.0,-3.056893348693848,3.0568859577178955,7.450958946719766e-06,2.3348217010498047,0.897804856300354,0.897804856300354,0.0,194.6811981201172,175.0,31698.107421875,-0.0,2647.887939453125,1.0,281.6015014648437,283.6985168457031,291.0859375,293.2300109863281,293.1499938964844,293.1499938964844,281.54998779296875,36035.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456190228462219,1.0,0.0,0.0,3.646684408187866,3.646708250045776,8.873391266206454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.9541015625,0.0,1529.749267578125,1895.4371337890625,0.0,2894.256103515625,0.9045083522796632,1.0,0.0,3.0,1.0,0.0
12067560,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7895489931106567,0.3477608859539032,0.3168964684009552,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9023901224136353,0.525307834148407,0.5005717873573303,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9556676745414734,0.6142145395278931,0.4305363893508911,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7689499855041504,0.3215156197547912,0.3087491393089294,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.6738480925559998,0.2142173796892166,0.984588623046875,284.7831420898437,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2297668457031,284.78125,1.0,0.5981343984603882,1.0,1.0,0.0,1.0,-3.0516159534454346,3.0516085624694824,7.425334388244664e-06,2.330824851989746,0.8960864543914795,0.8960864543914795,0.0,189.52127075195312,163.0,31714.85546875,-0.0,2610.800537109375,1.0,281.55792236328125,283.6420288085937,291.0523376464844,293.1617431640625,293.1499938964844,293.1499938964844,281.8500061035156,36138.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529858589172363,1.0,0.0,0.0,3.643167972564697,3.6431920528411865,8.856287081471237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.447265625,0.0,1526.61669921875,1895.4371337890625,0.0,2963.24462890625,0.9038266539573668,1.0,0.0,3.0,1.0,0.0
12067620,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8012682199478149,0.3471988439559936,0.315542995929718,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9167404770851136,0.5240673422813416,0.4985159039497375,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9721264243125916,0.6172130703926086,0.4318623542785644,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7806829214096069,0.321473479270935,0.3079827725887298,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6845210790634155,0.2142499238252639,0.981709897518158,284.9474792480469,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.22955322265625,284.94842529296875,1.0,0.5906755924224854,1.0,1.0,0.0,1.0,-3.0447165966033936,3.0447092056274414,7.391365670628147e-06,2.325371265411377,0.8974016904830933,0.8974016904830933,0.0,178.09735107421875,151.0,30684.7578125,-0.0,2538.215576171875,1.0,281.8419494628906,283.8533630371094,290.9054260253906,292.8907470703125,293.1499938964844,293.1499938964844,282.1499938964844,36027.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394385576248169,1.0,0.0,0.0,3.641375780105591,3.641399621963501,8.847575827530818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.40625,0.0,1523.7979736328125,1895.4371337890625,0.0,2836.47021484375,0.90337735414505,1.0,0.0,3.0,1.0,0.0
12067680,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8012682199478149,0.3471988439559936,0.315542995929718,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9167404770851136,0.5240673422813416,0.4985159039497375,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9721264243125916,0.6172130703926086,0.4318623542785644,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7806829214096069,0.321473479270935,0.3079827725887298,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6845210790634155,0.2142499238252639,0.981709897518158,284.9474792480469,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.22955322265625,284.94842529296875,1.0,0.5906755924224854,1.0,1.0,0.0,1.0,-3.0447165966033936,3.0447092056274414,7.391365670628147e-06,2.325371265411377,0.8974016904830933,0.8974016904830933,0.0,178.09735107421875,151.0,30684.7578125,-0.0,2538.215576171875,1.0,281.8419494628906,283.8533630371094,290.9054260253906,292.8907470703125,293.1499938964844,293.1499938964844,282.1499938964844,36027.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394385576248169,1.0,0.0,0.0,3.641375780105591,3.641399621963501,8.847575827530818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.40625,0.0,1523.7979736328125,1895.4371337890625,0.0,2836.47021484375,0.90337735414505,1.0,0.0,3.0,1.0,0.0
12067740,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.8174912333488464,0.3478802442550659,0.3154541850090027,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9381705522537231,0.5241915583610535,0.4978642761707306,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9912041425704956,0.621680498123169,0.4343822598457336,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.7973052263259888,0.3224149644374847,0.3081614077091217,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.699636697769165,0.2150711715221405,0.9821686148643494,285.13348388671875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2429504394531,285.1346130371094,1.0,0.5836371183395386,1.0,1.0,0.0,1.0,-3.047613859176636,3.047606468200684,7.405178166663973e-06,2.327472686767578,0.901403784751892,0.901403784751892,0.0,165.3485565185547,139.0,29705.99609375,-0.0,2477.4462890625,1.0,282.1415405273437,284.0853881835937,290.8475341796875,292.7479248046875,293.1499938964844,293.1499938964844,281.8500061035156,35826.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189584016799927,1.0,0.0,0.0,3.647214412689209,3.647238254547119,8.875970820554357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.2490234375,0.0,1528.7750244140625,1895.4371337890625,0.0,2645.92236328125,0.9045512676239014,1.0,0.0,3.0,1.0,0.0
