time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067800,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.8174912333488464,0.3478802442550659,0.3154541850090027,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9381705522537231,0.5241915583610535,0.4978642761707306,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9912041425704956,0.621680498123169,0.4343822598457336,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.7973052263259888,0.3224149644374847,0.3081614077091217,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.699636697769165,0.2150711715221405,0.9821686148643494,285.13348388671875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2429504394531,285.1346130371094,1.0,0.5836371183395386,1.0,1.0,0.0,1.0,-3.047613859176636,3.047606468200684,7.405178166663973e-06,2.327472686767578,0.901403784751892,0.901403784751892,0.0,165.3485565185547,139.0,29705.99609375,-0.0,2477.4462890625,1.0,282.1415405273437,284.0853881835937,290.8475341796875,292.7479248046875,293.1499938964844,293.1499938964844,281.8500061035156,35826.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189584016799927,1.0,0.0,0.0,3.647214412689209,3.647238254547119,8.875970820554357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.2490234375,0.0,1528.7750244140625,1895.4371337890625,0.0,2645.92236328125,0.9045512676239014,1.0,0.0,3.0,1.0,0.0
12067860,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8292569518089294,0.3472672700881958,0.3150368332862854,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.954199194908142,0.523084282875061,0.4969662427902221,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9990000128746032,0.6251870393753052,0.4294466376304626,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8103206157684326,0.3226237893104553,0.3083336353302002,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7115616798400879,0.2154490202665329,0.9832929372787476,284.94598388671875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2431640625,284.9433288574219,1.0,0.5759012699127197,1.0,1.0,0.0,1.0,-3.0329506397247314,3.03294324874878,7.339220701396698e-06,2.318471908569336,0.899860680103302,0.899860680103302,0.0,155.9051055908203,142.0,30448.39453125,-0.0,2408.029296875,1.0,281.85797119140625,283.857666015625,290.9497375488281,292.9588623046875,293.1499938964844,293.1499938964844,282.1499938964844,35961.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832135021686554,1.0,0.0,0.0,3.649546384811402,3.64957046508789,8.887325293471804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.45751953125,0.0,1532.3773193359375,1895.4371337890625,0.0,2768.32958984375,0.9051362872123718,1.0,0.0,3.0,1.0,0.0
12067920,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8292569518089294,0.3472672700881958,0.3150368332862854,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.954199194908142,0.523084282875061,0.4969662427902221,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9990000128746032,0.6251870393753052,0.4294466376304626,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8103206157684326,0.3226237893104553,0.3083336353302002,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7115616798400879,0.2154490202665329,0.9832929372787476,284.94598388671875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2431640625,284.9433288574219,1.0,0.5759012699127197,1.0,1.0,0.0,1.0,-3.0329506397247314,3.03294324874878,7.339220701396698e-06,2.318471908569336,0.899860680103302,0.899860680103302,0.0,155.9051055908203,142.0,30448.39453125,-0.0,2408.029296875,1.0,281.85797119140625,283.857666015625,290.9497375488281,292.9588623046875,293.1499938964844,293.1499938964844,282.1499938964844,35961.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832135021686554,1.0,0.0,0.0,3.649546384811402,3.64957046508789,8.887325293471804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.45751953125,0.0,1532.3773193359375,1895.4371337890625,0.0,2768.32958984375,0.9051362872123718,1.0,0.0,3.0,1.0,0.0
12067980,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8362773656845093,0.3471766412258148,0.3144382238388061,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9631761908531188,0.5224141478538513,0.4958052337169647,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9990000128746032,0.6322168707847595,0.4171872735023498,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8178681135177612,0.3230260014533996,0.308304101228714,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7184587121009827,0.215949535369873,0.98383367061615,285.10272216796875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2623596191406,285.1034545898437,1.0,0.5721855163574219,1.0,1.0,0.0,1.0,-3.0254294872283936,3.0254223346710205,7.297921911231242e-06,2.310598850250244,0.9031813740730286,0.9031813740730286,0.0,150.37213134765625,145.0,29408.642578125,-0.0,2358.705322265625,1.0,282.1420288085937,284.062744140625,290.8409729003906,292.7421875,293.1499938964844,293.1499938964844,281.8500061035156,35827.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193228244781494,1.0,0.0,0.0,3.65519952774048,3.655223608016968,8.914879572330392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.6240234375,0.0,1537.6680908203125,1895.4371337890625,0.0,2649.297119140625,0.9063330888748168,1.0,0.0,3.0,1.0,0.0
12068040,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8362773656845093,0.3471766412258148,0.3144382238388061,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9631761908531188,0.5224141478538513,0.4958052337169647,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9990000128746032,0.6322168707847595,0.4171872735023498,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8178681135177612,0.3230260014533996,0.308304101228714,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7184587121009827,0.215949535369873,0.98383367061615,285.10272216796875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2623596191406,285.1034545898437,1.0,0.5721855163574219,1.0,1.0,0.0,1.0,-3.0254294872283936,3.0254223346710205,7.297921911231242e-06,2.310598850250244,0.9031813740730286,0.9031813740730286,0.0,150.37213134765625,145.0,29408.642578125,-0.0,2358.705322265625,1.0,282.1420288085937,284.062744140625,290.8409729003906,292.7421875,293.1499938964844,293.1499938964844,281.8500061035156,35827.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193228244781494,1.0,0.0,0.0,3.65519952774048,3.655223608016968,8.914879572330392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.6240234375,0.0,1537.6680908203125,1895.4371337890625,0.0,2649.297119140625,0.9063330888748168,1.0,0.0,3.0,1.0,0.0
12068100,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.838097870349884,0.3469408750534057,0.31440469622612,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9652875661849976,0.52190762758255,0.4955100119113922,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9990000128746032,0.6355933547019958,0.4142582416534424,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8198423385620117,0.3231269717216491,0.3084947764873504,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7203322649002075,0.2161638289690017,0.9849936366081238,284.966064453125,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2699890136719,284.957763671875,1.0,0.5711816549301147,1.0,1.0,0.0,1.0,-3.023135185241699,3.023128032684326,7.286774689418962e-06,2.3088111877441406,0.9019843935966492,0.9019843935966492,0.0,149.07749938964844,145.0,30158.150390625,-0.0,2347.832763671875,1.0,281.8987121582031,283.8882141113281,290.9112854003906,292.93463134765625,293.1499938964844,293.1499938964844,281.8500061035156,35904.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270223736763,1.0,0.0,0.0,3.6571156978607178,3.657139778137207,8.924229177864618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.2275390625,0.0,1540.3834228515625,1895.4371337890625,0.0,2720.744384765625,0.9067597389221193,1.0,0.0,3.0,1.0,0.0
12068160,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8383826613426208,0.3462880849838257,0.3139422237873077,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.965627908706665,0.5209652185440063,0.4947640299797058,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.6382309198379517,0.4132015705108642,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8204180002212524,0.3229200839996338,0.3083977997303009,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7209758758544922,0.2161514014005661,0.985274076461792,284.9125671386719,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2708435058594,284.9108581542969,1.0,0.5705801844596863,1.0,1.0,0.0,1.0,-3.020632743835449,3.020625591278076,7.274692052305909e-06,2.306889533996582,0.9011589288711548,0.9011589288711548,0.0,148.54063415527344,148.0,30197.41796875,-0.0,2340.5,1.0,281.8573913574219,283.83447265625,290.9085998535156,292.9057922363281,293.1499938964844,293.1499938964844,281.54998779296875,35985.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323251605033875,1.0,0.0,0.0,3.6566126346588135,3.656636476516724,8.921772973735642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.98974609375,0.0,1540.4327392578125,1895.4371337890625,0.0,2770.101318359375,0.9067327976226808,1.0,0.0,3.0,1.0,0.0
12068220,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.8360984921455383,0.3443287014961242,0.3124008178710937,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.9629215002059937,0.51833575963974,0.4925487637519836,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.9990000128746032,0.6415950655937195,0.4147675931453705,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.8188303112983704,0.321918785572052,0.3076618611812591,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7197777032852173,0.2156266421079635,0.9838004112243652,284.7078857421875,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.25958251953125,284.70611572265625,1.0,0.5701922178268433,1.0,1.0,0.0,1.0,-3.015343189239502,3.01533579826355,7.24918163541588e-06,2.302826166152954,0.8962446451187134,0.8962446451187134,0.0,148.9476318359375,151.0,30998.189453125,-0.0,2332.96728515625,1.0,281.558349609375,283.5921630859375,290.9083251953125,292.97283935546875,293.1499938964844,293.1499938964844,281.8500061035156,36227.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495093584060669,1.0,0.0,0.0,3.648897171020508,3.648921251296997,8.884163094080577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.841796875,0.0,1533.6434326171875,1895.4371337890625,0.0,2930.675537109375,0.905167281627655,1.0,0.0,3.0,1.0,0.0
12068280,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.8360984921455383,0.3443287014961242,0.3124008178710937,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.9629215002059937,0.51833575963974,0.4925487637519836,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.9990000128746032,0.6415950655937195,0.4147675931453705,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.8188303112983704,0.321918785572052,0.3076618611812591,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7197777032852173,0.2156266421079635,0.9838004112243652,284.7078857421875,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.25958251953125,284.70611572265625,1.0,0.5701922178268433,1.0,1.0,0.0,1.0,-3.015343189239502,3.01533579826355,7.24918163541588e-06,2.302826166152954,0.8962446451187134,0.8962446451187134,0.0,148.9476318359375,151.0,30998.189453125,-0.0,2332.96728515625,1.0,281.558349609375,283.5921630859375,290.9083251953125,292.97283935546875,293.1499938964844,293.1499938964844,281.8500061035156,36227.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495093584060669,1.0,0.0,0.0,3.648897171020508,3.648921251296997,8.884163094080577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.841796875,0.0,1533.6434326171875,1895.4371337890625,0.0,2930.675537109375,0.905167281627655,1.0,0.0,3.0,1.0,0.0
12068340,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8334442377090454,0.343627005815506,0.311393141746521,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9594364166259766,0.5169340968132019,0.4908221960067749,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.6453626751899719,0.4176616072654724,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8165989518165588,0.3216363489627838,0.3071429133415222,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7178924679756165,0.2155043333768844,0.9825205206871032,284.8772277832031,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.25836181640625,284.8783264160156,1.0,0.5706478953361511,1.0,1.0,0.0,1.0,-3.013363838195801,3.0133564472198486,7.239351816679118e-06,2.301178455352783,0.8966560363769531,0.8966560363769531,0.0,150.03598022460938,154.0,30015.884765625,-0.0,2334.97216796875,1.0,281.84197998046875,283.80816650390625,290.7662353515625,292.7077331542969,293.1499938964844,293.1499938964844,282.1499938964844,36123.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340750336647034,1.0,0.0,0.0,3.643477916717529,3.64350175857544,8.857794000505237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3515625,0.0,1526.8504638671875,1895.4371337890625,0.0,2786.41162109375,0.9039144515991212,1.0,0.0,3.0,1.0,0.0
12068400,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8334442377090454,0.343627005815506,0.311393141746521,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9594364166259766,0.5169340968132019,0.4908221960067749,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.6453626751899719,0.4176616072654724,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8165989518165588,0.3216363489627838,0.3071429133415222,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7178924679756165,0.2155043333768844,0.9825205206871032,284.8772277832031,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.25836181640625,284.8783264160156,1.0,0.5706478953361511,1.0,1.0,0.0,1.0,-3.013363838195801,3.0133564472198486,7.239351816679118e-06,2.301178455352783,0.8966560363769531,0.8966560363769531,0.0,150.03598022460938,154.0,30015.884765625,-0.0,2334.97216796875,1.0,281.84197998046875,283.80816650390625,290.7662353515625,292.7077331542969,293.1499938964844,293.1499938964844,282.1499938964844,36123.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340750336647034,1.0,0.0,0.0,3.643477916717529,3.64350175857544,8.857794000505237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3515625,0.0,1526.8504638671875,1895.4371337890625,0.0,2786.41162109375,0.9039144515991212,1.0,0.0,3.0,1.0,0.0
12068460,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8324429392814636,0.3441195785999298,0.3116516470909118,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9576648473739624,0.5168899297714233,0.4905482530593872,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.6505890488624573,0.4196245372295379,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8158087134361267,0.3223584592342376,0.3076472878456116,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7173495292663574,0.2161628752946853,0.9848077297210692,285.07379150390625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2712707519531,285.07568359375,1.0,0.5720705986022949,1.0,1.0,0.0,1.0,-3.0190541744232178,3.0190470218658447,7.266513421200216e-06,2.3054354190826416,0.8999163508415222,0.8999163508415222,0.0,151.08099365234375,157.0,29124.603515625,-0.0,2350.718505859375,1.0,282.1415710449219,284.0469970703125,290.7128295898437,292.5732421875,293.1499938964844,293.1499938964844,282.45001220703125,35917.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128920197486877,1.0,0.0,0.0,3.6458044052124015,3.645828247070313,8.869109251463669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.0625,0.0,1527.892333984375,1895.4371337890625,0.0,2589.85107421875,0.9043012261390686,1.0,0.0,3.0,1.0,0.0
12068520,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8324429392814636,0.3441195785999298,0.3116516470909118,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9576648473739624,0.5168899297714233,0.4905482530593872,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.6505890488624573,0.4196245372295379,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8158087134361267,0.3223584592342376,0.3076472878456116,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7173495292663574,0.2161628752946853,0.9848077297210692,285.07379150390625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2712707519531,285.07568359375,1.0,0.5720705986022949,1.0,1.0,0.0,1.0,-3.0190541744232178,3.0190470218658447,7.266513421200216e-06,2.3054354190826416,0.8999163508415222,0.8999163508415222,0.0,151.08099365234375,157.0,29124.603515625,-0.0,2350.718505859375,1.0,282.1415710449219,284.0469970703125,290.7128295898437,292.5732421875,293.1499938964844,293.1499938964844,282.45001220703125,35917.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128920197486877,1.0,0.0,0.0,3.6458044052124015,3.645828247070313,8.869109251463669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.0625,0.0,1527.892333984375,1895.4371337890625,0.0,2589.85107421875,0.9043012261390686,1.0,0.0,3.0,1.0,0.0
12068580,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.8321614265441895,0.3453313112258911,0.312613844871521,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.9566701650619508,0.5177099108695984,0.4911583065986633,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30291748046875,0.9990000128746032,0.6569581627845764,0.4213776886463165,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.815747082233429,0.3237791657447815,0.308859258890152,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.7175924181938171,0.2174314707517624,0.98996764421463,285.3027038574219,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2923889160156,285.30438232421875,1.0,0.5743630528450012,1.0,1.0,0.0,1.0,-3.030707597732544,3.030700445175171,7.322605142690008e-06,2.314285516738892,0.9065283536911012,0.9065283536911012,0.0,152.30279541015625,160.0,28484.09375,-0.0,2378.379638671875,1.0,282.44158935546875,284.2991943359375,290.7043762207031,292.5142822265625,293.1499938964844,293.1499938964844,282.1499938964844,35642.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950854301452637,1.0,0.0,0.0,3.65834903717041,3.6583731174468994,8.930248895921977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.1298828125,0.0,1539.798583984375,1895.4371337890625,0.0,2426.580322265625,0.9069232940673828,1.0,0.0,3.0,1.0,0.0
12068640,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.8321614265441895,0.3453313112258911,0.312613844871521,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.9566701650619508,0.5177099108695984,0.4911583065986633,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30291748046875,0.9990000128746032,0.6569581627845764,0.4213776886463165,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.815747082233429,0.3237791657447815,0.308859258890152,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.7175924181938171,0.2174314707517624,0.98996764421463,285.3027038574219,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2923889160156,285.30438232421875,1.0,0.5743630528450012,1.0,1.0,0.0,1.0,-3.030707597732544,3.030700445175171,7.322605142690008e-06,2.314285516738892,0.9065283536911012,0.9065283536911012,0.0,152.30279541015625,160.0,28484.09375,-0.0,2378.379638671875,1.0,282.44158935546875,284.2991943359375,290.7043762207031,292.5142822265625,293.1499938964844,293.1499938964844,282.1499938964844,35642.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950854301452637,1.0,0.0,0.0,3.65834903717041,3.6583731174468994,8.930248895921977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.1298828125,0.0,1539.798583984375,1895.4371337890625,0.0,2426.580322265625,0.9069232940673828,1.0,0.0,3.0,1.0,0.0
12068700,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.8316798210144043,0.3454069197177887,0.3130344748497009,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.955773115158081,0.517624020576477,0.4914421737194061,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9990000128746032,0.6595014333724976,0.4227304756641388,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.8154522180557251,0.3242064118385315,0.3094992637634277,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.7175305485725403,0.21790711581707,0.992878556251526,285.1506652832031,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.29595947265625,285.1417236328125,1.0,0.5757541060447693,1.0,1.0,0.0,1.0,-3.0374536514282227,3.0374462604522705,7.355367415584624e-06,2.319491386413574,0.9064179062843324,0.9064179062843324,0.0,153.15701293945312,160.0,29150.06640625,-0.0,2395.236083984375,1.0,282.1985168457031,284.1192626953125,290.8086853027344,292.7536315917969,293.1499938964844,293.1499938964844,282.1499938964844,35699.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055064082145691,1.0,0.0,0.0,3.664325475692749,3.6643495559692383,8.959450497059152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.52001953125,0.0,1546.904296875,1895.4371337890625,0.0,2521.875,0.9082342386245728,1.0,0.0,3.0,1.0,0.0
12068760,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.829858660697937,0.3448995351791382,0.312824010848999,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9533090591430664,0.5169215202331543,0.491056352853775,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9990000128746032,0.6611208319664001,0.4254354834556579,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8139622807502747,0.3241980075836181,0.3097037971019745,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7164052724838257,0.2180521786212921,0.9943662881851196,285.09490966796875,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2908630371094,285.0934143066406,1.0,0.57712721824646,1.0,1.0,0.0,1.0,-3.042027711868286,3.042020559310913,7.377693236776395e-06,2.3230509757995605,0.9067792296409608,0.9067792296409608,0.0,154.48342895507812,163.0,29225.673828125,-0.0,2410.58056640625,1.0,282.1573486328125,284.0647888183594,290.8199768066406,292.7485046386719,293.1499938964844,293.1499938964844,281.8500061035156,35765.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139153718948364,1.0,0.0,0.0,3.6679978370666495,3.66802191734314,8.977417564892676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6416015625,0.0,1551.5224609375,1895.4371337890625,0.0,2599.29541015625,0.909134030342102,1.0,0.0,3.0,1.0,0.0
12068820,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8242435455322266,0.3429934680461883,0.3114849030971527,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9458263516426086,0.5144895315170288,0.4892015755176544,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.6622763872146606,0.4329729974269867,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8089656829833984,0.3233706951141357,0.3092934787273407,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7122310400009155,0.217639222741127,0.994144082069397,284.8748474121094,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2671203613281,284.8732604980469,1.0,0.5796738862991333,1.0,1.0,0.0,1.0,-3.0464963912963867,3.0464890003204346,7.3995875027321745e-06,2.326550245285034,0.90392804145813,0.90392804145813,0.0,157.85389709472656,166.0,29993.611328125,-0.0,2436.39208984375,1.0,281.858154296875,283.8152770996094,290.8193359375,292.82275390625,293.1499938964844,293.1499938964844,281.54998779296875,35990.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361477255821228,1.0,0.0,0.0,3.6690304279327393,3.669054746627808,8.982473218566156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.9140625,0.0,1554.37548828125,1895.4371337890625,0.0,2805.74560546875,0.9095109701156616,1.0,0.0,3.0,1.0,0.0
12068880,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8242435455322266,0.3429934680461883,0.3114849030971527,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9458263516426086,0.5144895315170288,0.4892015755176544,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.6622763872146606,0.4329729974269867,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8089656829833984,0.3233706951141357,0.3092934787273407,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7122310400009155,0.217639222741127,0.994144082069397,284.8748474121094,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2671203613281,284.8732604980469,1.0,0.5796738862991333,1.0,1.0,0.0,1.0,-3.0464963912963867,3.0464890003204346,7.3995875027321745e-06,2.326550245285034,0.90392804145813,0.90392804145813,0.0,157.85389709472656,166.0,29993.611328125,-0.0,2436.39208984375,1.0,281.858154296875,283.8152770996094,290.8193359375,292.82275390625,293.1499938964844,293.1499938964844,281.54998779296875,35990.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361477255821228,1.0,0.0,0.0,3.6690304279327393,3.669054746627808,8.982473218566156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.9140625,0.0,1554.37548828125,1895.4371337890625,0.0,2805.74560546875,0.9095109701156616,1.0,0.0,3.0,1.0,0.0
12068940,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.8174759149551392,0.3405418992042541,0.3095326125621795,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.9367011785507202,0.5113815665245056,0.4865629374980926,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.9990000128746032,0.6615400910377502,0.4417393803596496,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8025346994400024,0.3219465017318725,0.3082160651683807,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.7065147161483765,0.2166181355714798,0.990863561630249,284.6732482910156,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.23553466796875,284.6716613769531,1.0,0.5818297266960144,1.0,1.0,0.0,1.0,-3.046281099319458,3.046273708343506,7.3986343522847164e-06,2.326425552368164,0.8985685706138611,0.8985685706138611,0.0,161.6058349609375,169.0,30843.8984375,-0.0,2455.485107421875,1.0,281.55828857421875,283.5754089355469,290.7803649902344,292.84100341796875,293.1499938964844,293.1499938964844,281.8500061035156,36249.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539233803749084,1.0,0.0,0.0,3.660484552383423,3.660508632659912,8.94067795798037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.9619140625,0.0,1546.7391357421875,1895.4371337890625,0.0,2972.031005859375,0.9077722430229188,1.0,0.0,3.0,1.0,0.0
12069000,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.8174759149551392,0.3405418992042541,0.3095326125621795,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.9367011785507202,0.5113815665245056,0.4865629374980926,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.9990000128746032,0.6615400910377502,0.4417393803596496,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8025346994400024,0.3219465017318725,0.3082160651683807,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.7065147161483765,0.2166181355714798,0.990863561630249,284.6732482910156,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.23553466796875,284.6716613769531,1.0,0.5818297266960144,1.0,1.0,0.0,1.0,-3.046281099319458,3.046273708343506,7.3986343522847164e-06,2.326425552368164,0.8985685706138611,0.8985685706138611,0.0,161.6058349609375,169.0,30843.8984375,-0.0,2455.485107421875,1.0,281.55828857421875,283.5754089355469,290.7803649902344,292.84100341796875,293.1499938964844,293.1499938964844,281.8500061035156,36249.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539233803749084,1.0,0.0,0.0,3.660484552383423,3.660508632659912,8.94067795798037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.9619140625,0.0,1546.7391357421875,1895.4371337890625,0.0,2972.031005859375,0.9077722430229188,1.0,0.0,3.0,1.0,0.0
12069060,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8121810555458069,0.3395220935344696,0.308286041021347,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9293537139892578,0.509695291519165,0.4846151471138,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9990000128746032,0.6621312499046326,0.4489914774894714,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7974386215209961,0.321416437625885,0.3075089752674103,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7018030285835266,0.2161365896463394,0.9882018566131592,284.84490966796875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2212829589844,284.8460693359375,1.0,0.5838226079940796,1.0,1.0,0.0,1.0,-3.047102451324463,3.0470950603485107,7.402395567623898e-06,2.3269550800323486,0.8985692858695984,0.8985692858695984,0.0,164.80258178710938,172.0,29877.203125,-0.0,2473.645263671875,1.0,281.8420715332031,283.79351806640625,290.6275634765625,292.5604248046875,293.1499938964844,293.1499938964844,282.1499938964844,36157.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373347520828247,1.0,0.0,0.0,3.653829574584961,3.65385365486145,8.908198765311681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.78173828125,0.0,1538.6148681640625,1895.4371337890625,0.0,2816.823974609375,0.9062516093254088,1.0,0.0,3.0,1.0,0.0
12069120,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8121810555458069,0.3395220935344696,0.308286041021347,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9293537139892578,0.509695291519165,0.4846151471138,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9990000128746032,0.6621312499046326,0.4489914774894714,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7974386215209961,0.321416437625885,0.3075089752674103,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7018030285835266,0.2161365896463394,0.9882018566131592,284.84490966796875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2212829589844,284.8460693359375,1.0,0.5838226079940796,1.0,1.0,0.0,1.0,-3.047102451324463,3.0470950603485107,7.402395567623898e-06,2.3269550800323486,0.8985692858695984,0.8985692858695984,0.0,164.80258178710938,172.0,29877.203125,-0.0,2473.645263671875,1.0,281.8420715332031,283.79351806640625,290.6275634765625,292.5604248046875,293.1499938964844,293.1499938964844,282.1499938964844,36157.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373347520828247,1.0,0.0,0.0,3.653829574584961,3.65385365486145,8.908198765311681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.78173828125,0.0,1538.6148681640625,1895.4371337890625,0.0,2816.823974609375,0.9062516093254088,1.0,0.0,3.0,1.0,0.0
12069180,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8096611499786377,0.3399226665496826,0.3084498941898346,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.925470530986786,0.5095882415771484,0.4842700064182281,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9990000128746032,0.6650727391242981,0.4535184800624847,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7950864434242249,0.3220667243003845,0.3079476058483124,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.6996741890907288,0.2166002094745636,0.989638090133667,285.0696105957031,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2265014648437,285.07049560546875,1.0,0.5861693620681763,1.0,1.0,0.0,1.0,-3.054574966430664,3.054567575454712,7.438578904839232e-06,2.332590341567993,0.9020171761512756,0.9020171761512756,0.0,167.12603759765625,175.0,29159.23046875,-0.0,2499.821533203125,1.0,282.1417236328125,284.04571533203125,290.5777893066406,292.4361572265625,293.1499938964844,293.1499938964844,281.8500061035156,35931.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157888650894165,1.0,0.0,0.0,3.655570983886719,3.655595064163208,8.916691740523675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.47509765625,0.0,1538.8636474609375,1895.4371337890625,0.0,2616.601318359375,0.9064974188804626,1.0,0.0,3.0,1.0,0.0
12069240,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8096611499786377,0.3399226665496826,0.3084498941898346,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.925470530986786,0.5095882415771484,0.4842700064182281,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9990000128746032,0.6650727391242981,0.4535184800624847,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7950864434242249,0.3220667243003845,0.3079476058483124,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.6996741890907288,0.2166002094745636,0.989638090133667,285.0696105957031,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2265014648437,285.07049560546875,1.0,0.5861693620681763,1.0,1.0,0.0,1.0,-3.054574966430664,3.054567575454712,7.438578904839232e-06,2.332590341567993,0.9020171761512756,0.9020171761512756,0.0,167.12603759765625,175.0,29159.23046875,-0.0,2499.821533203125,1.0,282.1417236328125,284.04571533203125,290.5777893066406,292.4361572265625,293.1499938964844,293.1499938964844,281.8500061035156,35931.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157888650894165,1.0,0.0,0.0,3.655570983886719,3.655595064163208,8.916691740523675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.47509765625,0.0,1538.8636474609375,1895.4371337890625,0.0,2616.601318359375,0.9064974188804626,1.0,0.0,3.0,1.0,0.0
12069300,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8085463643074036,0.3397300839424133,0.3086111843585968,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.923762321472168,0.50919508934021,0.4842384457588196,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.6661818027496338,0.4556459784507751,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7941378355026245,0.3222256302833557,0.3083181083202362,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6988876461982727,0.2167738676071167,0.9911319017410278,284.9185485839844,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.225830078125,284.90972900390625,1.0,0.5874869227409363,1.0,1.0,0.0,1.0,-3.05953335762024,3.059525966644287,7.462861503881868e-06,2.3364250659942627,0.9003667831420898,0.9003667831420898,0.0,168.29283142089844,175.0,29819.541015625,-0.0,2515.293701171875,1.0,281.8986511230469,283.8674621582031,290.6753845214844,292.663330078125,293.1499938964844,293.1499938964844,281.8500061035156,36004.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236679434776306,1.0,0.0,0.0,3.6557631492614746,3.655787229537964,8.917629088500689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.8408203125,0.0,1539.623779296875,1895.4371337890625,0.0,2689.58349609375,0.9065244793891908,1.0,0.0,3.0,1.0,0.0
12069360,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8063062429428101,0.3389981091022491,0.3081932961940765,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9208226203918456,0.5082443952560425,0.4836058020591736,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9990000128746032,0.6664589047431946,0.4588015973567962,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7922484278678894,0.3220002651214599,0.3083065450191498,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.697253942489624,0.2166677862405777,0.9914379119873048,284.8639831542969,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.21844482421875,284.8625793457031,1.0,0.5887455940246582,1.0,1.0,0.0,1.0,-3.062422513961792,3.0624148845672607,7.477109193132492e-06,2.338693380355835,0.899200439453125,0.899200439453125,0.0,169.8369598388672,178.0,29876.57421875,-0.0,2528.843505859375,1.0,281.857421875,283.8148498535156,290.68682861328125,292.6535949707031,293.1499938964844,293.1499938964844,282.1499938964844,36084.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298901319503784,1.0,0.0,0.0,3.6534111499786377,3.653435230255127,8.906158086574578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.15185546875,0.0,1537.595947265625,1895.4371337890625,0.0,2747.423095703125,0.9060867428779602,1.0,0.0,3.0,1.0,0.0
12069420,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8023501038551331,0.3387388586997986,0.3076878190040588,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9156002998352052,0.5074926018714905,0.4826206266880035,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.6682742238044739,0.4645836651325226,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7888771891593933,0.3222582042217254,0.3084050118923187,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6942994594573975,0.216917797923088,0.992236316204071,285.0705261230469,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2156677246094,285.07208251953125,1.0,0.5912570953369141,1.0,1.0,0.0,1.0,-3.068655252456665,3.068647861480713,7.507464488298865e-06,2.3434062004089355,0.9024943709373474,0.9024943709373474,0.0,172.77110290527344,181.0,29198.572265625,-0.0,2556.090087890625,1.0,282.1420288085937,284.04754638671875,290.5838317871094,292.46142578125,293.1499938964844,293.1499938964844,281.8500061035156,35901.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187780976295471,1.0,0.0,0.0,3.6561200618743896,3.656144142150879,8.919370202420396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.099609375,0.0,1539.251708984375,1895.4371337890625,0.0,2644.2529296875,0.9065958857536316,1.0,0.0,3.0,1.0,0.0
12069480,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8023501038551331,0.3387388586997986,0.3076878190040588,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9156002998352052,0.5074926018714905,0.4826206266880035,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.6682742238044739,0.4645836651325226,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7888771891593933,0.3222582042217254,0.3084050118923187,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6942994594573975,0.216917797923088,0.992236316204071,285.0705261230469,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2156677246094,285.07208251953125,1.0,0.5912570953369141,1.0,1.0,0.0,1.0,-3.068655252456665,3.068647861480713,7.507464488298865e-06,2.3434062004089355,0.9024943709373474,0.9024943709373474,0.0,172.77110290527344,181.0,29198.572265625,-0.0,2556.090087890625,1.0,282.1420288085937,284.04754638671875,290.5838317871094,292.46142578125,293.1499938964844,293.1499938964844,281.8500061035156,35901.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187780976295471,1.0,0.0,0.0,3.6561200618743896,3.656144142150879,8.919370202420396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.099609375,0.0,1539.251708984375,1895.4371337890625,0.0,2644.2529296875,0.9065958857536316,1.0,0.0,3.0,1.0,0.0
12069540,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.797759473323822,0.337558776140213,0.3071714639663696,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9097521305084229,0.5058627128601074,0.4816561341285705,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.998152792453766,0.6688531041145325,0.4680542945861816,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7849454879760742,0.3219657838344574,0.3085514008998871,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6908650994300842,0.2168101966381073,0.9933606386184692,284.86328125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2040710449219,284.861572265625,1.0,0.5936962962150574,1.0,1.0,0.0,1.0,-3.072582960128784,3.072575330734253,7.527177331212442e-06,2.3466098308563232,0.8996529579162598,0.8996529579162598,0.0,176.1908416748047,184.0,29877.6796875,-0.0,2581.538330078125,1.0,281.8579406738281,283.8153076171875,290.6522216796875,292.6283264160156,293.1499938964844,293.1499938964844,282.1499938964844,36067.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343069553375244,1.0,0.0,0.0,3.6545820236206055,3.654606103897095,8.911866871130769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.3671875,0.0,1538.7752685546875,1895.4371337890625,0.0,2788.574462890625,0.9063347578048706,1.0,0.0,3.0,1.0,0.0
12069600,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.797759473323822,0.337558776140213,0.3071714639663696,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9097521305084229,0.5058627128601074,0.4816561341285705,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.998152792453766,0.6688531041145325,0.4680542945861816,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7849454879760742,0.3219657838344574,0.3085514008998871,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6908650994300842,0.2168101966381073,0.9933606386184692,284.86328125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2040710449219,284.861572265625,1.0,0.5936962962150574,1.0,1.0,0.0,1.0,-3.072582960128784,3.072575330734253,7.527177331212442e-06,2.3466098308563232,0.8996529579162598,0.8996529579162598,0.0,176.1908416748047,184.0,29877.6796875,-0.0,2581.538330078125,1.0,281.8579406738281,283.8153076171875,290.6522216796875,292.6283264160156,293.1499938964844,293.1499938964844,282.1499938964844,36067.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343069553375244,1.0,0.0,0.0,3.6545820236206055,3.654606103897095,8.911866871130769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.3671875,0.0,1538.7752685546875,1895.4371337890625,0.0,2788.574462890625,0.9063347578048706,1.0,0.0,3.0,1.0,0.0
